time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8077897429466248,0.3176634907722473,0.288345068693161,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.9808797836303712,0.566673219203949,0.5371931791305542,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.8268924355506897,0.3425897061824798,0.241357684135437,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.8367337584495544,0.3558642566204071,0.339434266090393,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.7433749437332153,0.2466926425695419,1.1234897375106812,286.98931884765625,284.95001220703125,298.0341186523437,292.3014831542969,297.3927001953125,297.20635986328125,286.9891967773437,1.0,0.5733251571655273,0.1014868393540382,0.1014868393540382,1.0,1.0,-3.037585973739624,0.0451132506132125,2.992472887039185,-0.6386218667030334,1.0,1.0,0.0,149.43185424804688,139.0,40937.0,0.0,2376.530029296875,1.0,283.1499938964844,285.598388671875,295.30426025390625,297.9701843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175670504570007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.04443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400620,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8142439126968384,0.31748166680336,0.2879994213581085,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.9884591102600098,0.5679730176925659,0.5380770564079285,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8341898918151855,0.3437511026859283,0.2420161515474319,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8436595797538757,0.3562881052494049,0.3396459221839905,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.7488396167755127,0.2462981343269348,1.1207809448242188,286.9866638183594,284.95001220703125,298.0643310546875,292.3065185546875,297.3983459472656,297.2048034667969,286.986572265625,1.0,0.5702566504478455,0.1058460548520088,0.1058460548520088,1.0,1.0,-3.0360231399536133,0.0563324205577373,2.979690790176392,-0.6270198225975037,1.0,1.0,0.0,144.9275360107422,127.0,40886.625,0.0,2350.228515625,1.0,283.1499938964844,285.5953674316406,295.3053283691406,297.9674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172724843025208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400680,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8142439126968384,0.31748166680336,0.2879994213581085,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.9884591102600098,0.5679730176925659,0.5380770564079285,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8341898918151855,0.3437511026859283,0.2420161515474319,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8436595797538757,0.3562881052494049,0.3396459221839905,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.7488396167755127,0.2462981343269348,1.1207809448242188,286.9866638183594,284.95001220703125,298.0643310546875,292.3065185546875,297.3983459472656,297.2048034667969,286.986572265625,1.0,0.5702566504478455,0.1058460548520088,0.1058460548520088,1.0,1.0,-3.0360231399536133,0.0563324205577373,2.979690790176392,-0.6270198225975037,1.0,1.0,0.0,144.9275360107422,127.0,40886.625,0.0,2350.228515625,1.0,283.1499938964844,285.5953674316406,295.3053283691406,297.9674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172724843025208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400740,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8256892561912537,0.3173692226409912,0.287607878446579,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.9990000128746032,0.569636344909668,0.5376732349395752,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8470432162284851,0.3450208604335785,0.2426647841930389,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8563078045845032,0.3567627966403961,0.3397897183895111,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7594020962715149,0.2459937185049057,1.1179429292678833,286.984130859375,284.95001220703125,298.0911560058594,292.3105163574219,297.40509033203125,297.20574951171875,286.9838256835937,1.0,0.5651495456695557,0.11020527780056,0.11020527780056,1.0,1.0,-3.032641649246216,0.0692130774259567,2.963428735733032,-0.613173246383667,1.0,1.0,0.0,137.3802947998047,115.0,40829.953125,0.0,2304.85986328125,1.0,283.1499938964844,285.5922546386719,295.3082275390625,297.9670715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167868256568909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.29052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400800,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8256892561912537,0.3173692226409912,0.287607878446579,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.9990000128746032,0.569636344909668,0.5376732349395752,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8470432162284851,0.3450208604335785,0.2426647841930389,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.8563078045845032,0.3567627966403961,0.3397897183895111,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7594020962715149,0.2459937185049057,1.1179429292678833,286.984130859375,284.95001220703125,298.0911560058594,292.3105163574219,297.40509033203125,297.20574951171875,286.9838256835937,1.0,0.5651495456695557,0.11020527780056,0.11020527780056,1.0,1.0,-3.032641649246216,0.0692130774259567,2.963428735733032,-0.613173246383667,1.0,1.0,0.0,137.3802947998047,115.0,40829.953125,0.0,2304.85986328125,1.0,283.1499938964844,285.5922546386719,295.3082275390625,297.9670715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167868256568909,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.29052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2625.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400860,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96697998046875,0.8353074193000793,0.317195326089859,0.2872622311115265,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667663574219,0.9990000128746032,0.5731332302093506,0.5179393291473389,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669494628906,0.8584836721420288,0.3462837040424347,0.2433834671974182,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.8674178123474121,0.3571800291538238,0.339978963136673,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.7685920596122742,0.2456763386726379,1.115492343902588,286.9668273925781,284.95001220703125,298.1145324707031,292.3135681152344,297.41748046875,297.21490478515625,286.9658508300781,1.0,0.5574618577957153,0.1142275258898735,0.1142275258898735,1.0,1.0,-3.0066356658935547,0.0814479887485504,2.925187587738037,-0.5949384570121765,1.0,1.0,0.0,130.6348114013672,103.0,40592.01953125,0.0,2223.300537109375,1.0,283.1499938964844,285.5786437988281,295.30908203125,297.9581604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81595379114151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2618.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400920,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96697998046875,0.8353074193000793,0.317195326089859,0.2872622311115265,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667663574219,0.9990000128746032,0.5731332302093506,0.5179393291473389,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669494628906,0.8584836721420288,0.3462837040424347,0.2433834671974182,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.8674178123474121,0.3571800291538238,0.339978963136673,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.7685920596122742,0.2456763386726379,1.115492343902588,286.9668273925781,284.95001220703125,298.1145324707031,292.3135681152344,297.41748046875,297.21490478515625,286.9658508300781,1.0,0.5574618577957153,0.1142275258898735,0.1142275258898735,1.0,1.0,-3.0066356658935547,0.0814479887485504,2.925187587738037,-0.5949384570121765,1.0,1.0,0.0,130.6348114013672,103.0,40592.01953125,0.0,2223.300537109375,1.0,283.1499938964844,285.5786437988281,295.30908203125,297.9581604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81595379114151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2618.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400980,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.8482825756072998,0.31696417927742,0.2868122458457947,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.9990000128746032,0.5792767405509949,0.4925314784049988,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.8738109469413757,0.347553014755249,0.2440652400255203,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.8823701739311218,0.357551246881485,0.340070515871048,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.7811696529388428,0.2453853189945221,1.1128748655319214,286.9443054199219,284.95001220703125,298.1343078613281,292.31573486328125,297.43878173828125,297.2366027832031,286.94317626953125,1.0,0.5479154586791992,0.1182497814297676,0.1182497814297676,1.0,1.0,-2.973352670669556,0.0941530019044876,2.879199743270874,-0.5747241973876953,1.0,1.0,0.0,122.4749755859375,106.0,40302.71875,0.0,2123.226318359375,1.0,283.1499938964844,285.5614624023437,295.3070983886719,297.9400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142215013504028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.89208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.1220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401040,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.8482825756072998,0.31696417927742,0.2868122458457947,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.9990000128746032,0.5792767405509949,0.4925314784049988,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.8738109469413757,0.347553014755249,0.2440652400255203,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.8823701739311218,0.357551246881485,0.340070515871048,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.7811696529388428,0.2453853189945221,1.1128748655319214,286.9443054199219,284.95001220703125,298.1343078613281,292.31573486328125,297.43878173828125,297.2366027832031,286.94317626953125,1.0,0.5479154586791992,0.1182497814297676,0.1182497814297676,1.0,1.0,-2.973352670669556,0.0941530019044876,2.879199743270874,-0.5747241973876953,1.0,1.0,0.0,122.4749755859375,106.0,40302.71875,0.0,2123.226318359375,1.0,283.1499938964844,285.5614624023437,295.3070983886719,297.9400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142215013504028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.89208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.1220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401100,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.853313684463501,0.316854864358902,0.2866186797618866,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.9990000128746032,0.583005428314209,0.4832618832588196,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.8799229860305786,0.348217248916626,0.2444467097520828,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8881924748420715,0.3577446341514587,0.3401512801647186,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.7860164642333984,0.2452771961688995,1.1118645668029783,286.9350891113281,284.95001220703125,298.1428527832031,292.3165283203125,297.4515686035156,297.2505187988281,286.9344787597656,1.0,0.5448024868965149,0.1202609091997146,0.1202609091997146,1.0,1.0,-2.961301326751709,0.1010453775525093,2.8602559566497803,-0.5653437376022339,1.0,1.0,0.0,119.58009338378906,106.0,40198.8046875,0.0,2087.802978515625,1.0,283.1499938964844,285.55474853515625,295.3063049316406,297.9310913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131157755851746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401160,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92974853515625,0.857107937335968,0.3167597949504852,0.286463052034378,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.5867124795913696,0.4764707088470459,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.8846999406814575,0.3489105701446533,0.2448683381080627,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.8926228284835815,0.3579514324665069,0.3402720093727112,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9298095703125,0.7896580100059509,0.2451967149972915,1.111121654510498,286.9296875,284.95001220703125,298.1504211425781,292.3171081542969,297.4637145996094,297.2639465332031,286.92926025390625,1.0,0.5424463748931885,0.1221468448638916,0.1221468448638916,1.0,1.0,-2.952704429626465,0.1078728437423706,2.844831705093384,-0.5566645264625549,1.0,1.0,0.0,117.50312042236328,109.0,40130.046875,0.0,2062.618408203125,1.0,283.1499938964844,285.5504150390625,295.3066711425781,297.9254455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120506405830383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2582.09033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401220,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.8620085716247559,0.3166092932224273,0.2862367033958435,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.9990000128746032,0.5937001705169678,0.4679179489612579,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.8913735747337341,0.3503789007663727,0.245807334780693,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.8984915614128113,0.3584010303020477,0.3405995666980743,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.794350802898407,0.2450939416885376,1.1101789474487305,286.9242248535156,284.95001220703125,298.1627197265625,292.3177185058594,297.48443603515625,297.287109375,286.9241027832031,1.0,0.5396184325218201,0.1259187161922454,0.1259187161922454,1.0,1.0,-2.9425323009490967,0.1224008873105049,2.820131540298462,-0.5399729013442993,1.0,1.0,0.0,114.94944763183594,112.0,40055.83203125,0.0,2032.4661865234373,1.0,283.1499938964844,285.5456848144531,295.3098449707031,297.9217834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104380369186401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.58544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401280,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.8620085716247559,0.3166092932224273,0.2862367033958435,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.9990000128746032,0.5937001705169678,0.4679179489612579,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.8913735747337341,0.3503789007663727,0.245807334780693,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.8984915614128113,0.3584010303020477,0.3405995666980743,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.794350802898407,0.2450939416885376,1.1101789474487305,286.9242248535156,284.95001220703125,298.1627197265625,292.3177185058594,297.48443603515625,297.287109375,286.9241027832031,1.0,0.5396184325218201,0.1259187161922454,0.1259187161922454,1.0,1.0,-2.9425323009490967,0.1224008873105049,2.820131540298462,-0.5399729013442993,1.0,1.0,0.0,114.94944763183594,112.0,40055.83203125,0.0,2032.4661865234373,1.0,283.1499938964844,285.5456848144531,295.3098449707031,297.9217834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104380369186401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.58544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.227783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401340,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.8639422655105591,0.3165050446987152,0.2861024737358093,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.9990000128746032,0.5999216437339783,0.4645473957061767,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.8948948979377747,0.3519459962844848,0.2468551695346832,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.9011080265045166,0.3588921427726745,0.3410194218158722,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.7962139844894409,0.2450377494096756,1.1097303628921509,286.9237365722656,284.95001220703125,298.17108154296875,292.3176574707031,297.4995422363281,297.3041381835937,286.9237976074219,1.0,0.5387070178985596,0.1296905726194381,0.1296905726194381,1.0,1.0,-2.93953824043274,0.1380059719085693,2.80153226852417,-0.5237810015678406,1.0,1.0,0.0,113.99363708496094,115.0,40040.87109375,0.0,2022.520751953125,1.0,283.1499938964844,285.54461669921875,295.31353759765625,297.9236145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096191883087158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.68701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401400,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.8639422655105591,0.3165050446987152,0.2861024737358093,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.9990000128746032,0.5999216437339783,0.4645473957061767,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.8948948979377747,0.3519459962844848,0.2468551695346832,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.9011080265045166,0.3588921427726745,0.3410194218158722,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.7962139844894409,0.2450377494096756,1.1097303628921509,286.9237365722656,284.95001220703125,298.17108154296875,292.3176574707031,297.4995422363281,297.3041381835937,286.9237976074219,1.0,0.5387070178985596,0.1296905726194381,0.1296905726194381,1.0,1.0,-2.93953824043274,0.1380059719085693,2.80153226852417,-0.5237810015678406,1.0,1.0,0.0,113.99363708496094,115.0,40040.87109375,0.0,2022.520751953125,1.0,283.1499938964844,285.54461669921875,295.31353759765625,297.9236145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096191883087158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.68701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401460,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.8636629581451416,0.3164361715316772,0.2860364615917206,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92633056640625,0.9990000128746032,0.6053819060325623,0.4648927748203277,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.8960772156715393,0.3535963296890259,0.2479898780584335,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.9013200998306274,0.3594141900539398,0.3415067493915558,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.7959689497947693,0.2449990212917328,1.1095598936080933,286.92633056640625,284.95001220703125,298.1754150390625,292.3169860839844,297.5092468261719,297.3153991699219,286.926513671875,1.0,0.539151668548584,0.1331469714641571,0.1331469714641571,1.0,1.0,-2.9416146278381348,0.1531091630458831,2.78850531578064,-0.5092054009437561,1.0,1.0,0.0,114.15973663330078,118.0,40063.10546875,0.0,2026.731201171875,1.0,283.1499938964844,285.5458068847656,295.31597900390625,297.9271240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094304203987122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2557.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401520,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.8636629581451416,0.3164361715316772,0.2860364615917206,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92633056640625,0.9990000128746032,0.6053819060325623,0.4648927748203277,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.8960772156715393,0.3535963296890259,0.2479898780584335,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.9013200998306274,0.3594141900539398,0.3415067493915558,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.7959689497947693,0.2449990212917328,1.1095598936080933,286.92633056640625,284.95001220703125,298.1754150390625,292.3169860839844,297.5092468261719,297.3153991699219,286.926513671875,1.0,0.539151668548584,0.1331469714641571,0.1331469714641571,1.0,1.0,-2.9416146278381348,0.1531091630458831,2.78850531578064,-0.5092054009437561,1.0,1.0,0.0,114.15973663330078,118.0,40063.10546875,0.0,2026.731201171875,1.0,283.1499938964844,285.5458068847656,295.31597900390625,297.9271240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094304203987122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2557.948974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401580,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.8617743849754333,0.3163939416408539,0.2860211730003357,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93084716796875,0.9990000128746032,0.6101611256599426,0.4679498672485351,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.895552933216095,0.3553184270858764,0.2491958141326904,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.8997775316238403,0.3599585294723511,0.3420433104038238,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.7941734790802002,0.244960680603981,1.1095327138900757,286.93084716796875,284.95001220703125,298.1755676269531,292.3157653808594,297.5141906738281,297.3217163085937,286.9310913085937,1.0,0.5405750274658203,0.1366033554077148,0.1366033554077148,1.0,1.0,-2.947329521179199,0.1686989665031433,2.778630495071411,-0.4949463605880737,1.0,1.0,0.0,115.14329528808594,121.0,40108.9765625,0.0,2041.18701171875,1.0,283.1499938964844,285.5484924316406,295.3168334960937,297.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096620440483093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.61669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2560.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401640,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.8617743849754333,0.3163939416408539,0.2860211730003357,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93084716796875,0.9990000128746032,0.6101611256599426,0.4679498672485351,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.895552933216095,0.3553184270858764,0.2491958141326904,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.8997775316238403,0.3599585294723511,0.3420433104038238,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.7941734790802002,0.244960680603981,1.1095327138900757,286.93084716796875,284.95001220703125,298.1755676269531,292.3157653808594,297.5141906738281,297.3217163085937,286.9310913085937,1.0,0.5405750274658203,0.1366033554077148,0.1366033554077148,1.0,1.0,-2.947329521179199,0.1686989665031433,2.778630495071411,-0.4949463605880737,1.0,1.0,0.0,115.14329528808594,121.0,40108.9765625,0.0,2041.18701171875,1.0,283.1499938964844,285.5484924316406,295.3168334960937,297.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096620440483093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.61669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2560.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401700,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.860388457775116,0.3163806498050689,0.2860282659530639,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.9990000128746032,0.6123248934745789,0.4702481925487518,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.8948177099227905,0.3562037050724029,0.2498217523097992,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.898518443107605,0.3602368831634521,0.3423255681991577,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.7928420901298523,0.2449386566877365,1.1095457077026367,286.93359375,284.95001220703125,298.174072265625,292.3149719238281,297.51513671875,297.3233337402344,286.933837890625,1.0,0.5415633320808411,0.1383315473794937,0.1383315473794937,1.0,1.0,-2.951206684112549,0.1766149848699569,2.7745916843414307,-0.4879215061664581,1.0,1.0,0.0,115.8699951171875,121.0,40137.85546875,0.0,2051.3427734375,1.0,283.1499938964844,285.5501708984375,295.3167724609375,297.93243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098821043968201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.63525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2562.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401760,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8587923645973206,0.3163714110851288,0.2860430479049682,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365539550781,0.9990000128746032,0.6143593192100525,0.4729327261447906,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8938539028167725,0.3571034073829651,0.2504608631134033,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8970227837562561,0.3605182468891144,0.3426148891448974,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364318847656,0.7912996411323547,0.244914025068283,1.1095666885375977,286.9365234375,284.95001220703125,298.1714782714844,292.31402587890625,297.51519775390625,297.3241577148437,286.93682861328125,1.0,0.5426909923553467,0.1399332135915756,0.1399332135915756,1.0,1.0,-2.9555916786193848,0.18405582010746,2.771535873413086,-0.4814840257167816,1.0,1.0,0.0,116.7169189453125,124.0,40169.4296875,0.0,2062.995849609375,1.0,283.1499938964844,285.55206298828125,295.31640625,297.9340209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101492524147034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.56787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401820,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428100585937,0.8551212549209595,0.3163634836673736,0.2860920131206512,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429016113281,0.9990000128746032,0.6180683374404907,0.4792459607124328,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.8913954496383667,0.3589450120925903,0.2517762184143066,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.89347904920578,0.3610883951187134,0.3432109951972961,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427795410156,0.7877208590507507,0.244855985045433,1.1096174716949463,286.94287109375,284.95001220703125,298.1629943847656,292.3118591308594,297.5129699707031,297.32373046875,286.94317626953125,1.0,0.5452873706817627,0.1431365609169006,0.1431365609169006,1.0,1.0,-2.965596437454224,0.1988816857337951,2.766714572906494,-0.4689408540725708,1.0,1.0,0.0,118.71265411376952,127.0,40238.640625,0.0,2090.041015625,1.0,283.1499938964844,285.55615234375,295.3150329589844,297.93682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107868432998657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401880,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428100585937,0.8551212549209595,0.3163634836673736,0.2860920131206512,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429016113281,0.9990000128746032,0.6180683374404907,0.4792459607124328,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.8913954496383667,0.3589450120925903,0.2517762184143066,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.89347904920578,0.3610883951187134,0.3432109951972961,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427795410156,0.7877208590507507,0.244855985045433,1.1096174716949463,286.94287109375,284.95001220703125,298.1629943847656,292.3118591308594,297.5129699707031,297.32373046875,286.94317626953125,1.0,0.5452873706817627,0.1431365609169006,0.1431365609169006,1.0,1.0,-2.965596437454224,0.1988816857337951,2.766714572906494,-0.4689408540725708,1.0,1.0,0.0,118.71265411376952,127.0,40238.640625,0.0,2090.041015625,1.0,283.1499938964844,285.55615234375,295.3150329589844,297.93682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107868432998657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2570.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401940,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8510429263114929,0.3163669109344482,0.2861614823341369,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9990000128746032,0.6213545799255371,0.4864785671234131,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.888468861579895,0.3608400523662567,0.2531366348266601,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.8894436359405518,0.361665815114975,0.3438247442245483,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.7837024331092834,0.2447864711284637,1.1096644401550293,286.9495849609375,284.95001220703125,298.1499938964844,292.3092956542969,297.508056640625,297.3211669921875,286.94989013671875,1.0,0.5482195615768433,0.1463398933410644,0.1463398933410644,1.0,1.0,-2.976802349090576,0.2135477513074875,2.7632546424865723,-0.4568279683589935,1.0,1.0,0.0,121.0165557861328,130.0,40313.16015625,0.0,2120.897705078125,1.0,283.1499938964844,285.56060791015625,295.3129272460937,297.93927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115153908729553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402000,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8510429263114929,0.3163669109344482,0.2861614823341369,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9990000128746032,0.6213545799255371,0.4864785671234131,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.888468861579895,0.3608400523662567,0.2531366348266601,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.8894436359405518,0.361665815114975,0.3438247442245483,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.7837024331092834,0.2447864711284637,1.1096644401550293,286.9495849609375,284.95001220703125,298.1499938964844,292.3092956542969,297.508056640625,297.3211669921875,286.94989013671875,1.0,0.5482195615768433,0.1463398933410644,0.1463398933410644,1.0,1.0,-2.976802349090576,0.2135477513074875,2.7632546424865723,-0.4568279683589935,1.0,1.0,0.0,121.0165557861328,130.0,40313.16015625,0.0,2120.897705078125,1.0,283.1499938964844,285.56060791015625,295.3129272460937,297.93927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115153908729553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2577.155517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402060,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.8553792238235474,0.3205666542053222,0.2891069650650024,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.9990000128746032,0.6295424103736877,0.4838484823703766,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.8945443630218506,0.3671185970306396,0.2568184435367584,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.8944400548934937,0.3666728138923645,0.3475933969020843,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.7889464497566223,0.2493855655193328,1.125365138053894,286.9751892089844,284.95001220703125,298.13433837890625,292.3062438964844,297.5356750488281,297.361083984375,286.9766540527344,1.0,0.5523470640182495,0.1493889987468719,0.1493889987468719,1.0,1.0,-3.004988431930542,0.2294119447469711,2.77557635307312,-0.447571188211441,1.0,1.0,0.0,121.42462921142578,133.0,40635.53515625,0.0,2172.03271484375,1.0,283.1499938964844,285.57879638671875,295.3126525878906,297.9518737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126882314682007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.02099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402120,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.8553792238235474,0.3205666542053222,0.2891069650650024,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.9990000128746032,0.6295424103736877,0.4838484823703766,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.8945443630218506,0.3671185970306396,0.2568184435367584,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.8944400548934937,0.3666728138923645,0.3475933969020843,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.7889464497566223,0.2493855655193328,1.125365138053894,286.9751892089844,284.95001220703125,298.13433837890625,292.3062438964844,297.5356750488281,297.361083984375,286.9766540527344,1.0,0.5523470640182495,0.1493889987468719,0.1493889987468719,1.0,1.0,-3.004988431930542,0.2294119447469711,2.77557635307312,-0.447571188211441,1.0,1.0,0.0,121.42462921142578,133.0,40635.53515625,0.0,2172.03271484375,1.0,283.1499938964844,285.57879638671875,295.3126525878906,297.9518737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126882314682007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.02099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2587.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402180,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8572256565093994,0.3228774964809418,0.2915073931217193,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9990000128746032,0.6371310949325562,0.4846575558185577,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8981370329856873,0.3717524111270904,0.2602663338184356,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8969894647598267,0.3700246810913086,0.3510709404945373,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.7921802997589111,0.2524989247322082,1.1407660245895386,287.0051574707031,284.95001220703125,298.11798095703125,292.30255126953125,297.552001953125,297.38702392578125,287.00634765625,1.0,0.5573564767837524,0.1524381041526794,0.1524381041526794,1.0,1.0,-3.035688877105713,0.2452304810285568,2.7904582023620605,-0.4386200904846191,1.0,1.0,0.0,122.85000610351562,136.0,40975.375,0.0,2233.780517578125,1.0,283.1499938964844,285.59930419921875,295.3147277832031,297.9750061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151623606681824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.81201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402240,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8572256565093994,0.3228774964809418,0.2915073931217193,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9990000128746032,0.6371310949325562,0.4846575558185577,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8981370329856873,0.3717524111270904,0.2602663338184356,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8969894647598267,0.3700246810913086,0.3510709404945373,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.7921802997589111,0.2524989247322082,1.1407660245895386,287.0051574707031,284.95001220703125,298.11798095703125,292.30255126953125,297.552001953125,297.38702392578125,287.00634765625,1.0,0.5573564767837524,0.1524381041526794,0.1524381041526794,1.0,1.0,-3.035688877105713,0.2452304810285568,2.7904582023620605,-0.4386200904846191,1.0,1.0,0.0,122.85000610351562,136.0,40975.375,0.0,2233.780517578125,1.0,283.1499938964844,285.59930419921875,295.3147277832031,297.9750061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151623606681824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.81201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402300,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.8567350506782532,0.3236985206604004,0.2923413217067718,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.9990000128746032,0.6404955387115479,0.4868948459625244,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.89845210313797,0.373757392168045,0.2617347538471222,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8967655301094055,0.3713538348674774,0.352435439825058,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177917480469,0.7923398613929749,0.2536965906620025,1.1467047929763794,287.0181579589844,284.95001220703125,298.10955810546875,292.30047607421875,297.55621337890625,297.3949279785156,287.0192565917969,1.0,0.5599648356437683,0.1539626568555832,0.1539626568555832,1.0,1.0,-3.0499267578125,0.2528016865253448,2.797125101089477,-0.4342430531978607,1.0,1.0,0.0,123.99889373779295,136.0,41123.4375,0.0,2265.339111328125,1.0,283.1499938964844,285.6082763671875,295.3143005371094,297.984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166343569755554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2624.417724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402360,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02984619140625,0.8557215332984924,0.3244069218635559,0.2930518388748169,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0300598144531,0.9990000128746032,0.643572211265564,0.4898495972156524,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299377441406,0.8981983661651611,0.3756437003612518,0.2631067633628845,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.8959593772888184,0.3725418150424957,0.3536473214626312,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7919085621833801,0.2547307312488556,1.1518348455429075,287.0299987792969,284.95001220703125,298.1009521484375,292.2982482910156,297.558349609375,297.4002380371094,287.0310363769531,1.0,0.5625947117805481,0.1553143411874771,0.1553143411874771,1.0,1.0,-3.063607692718506,0.2595767974853515,2.8040308952331543,-0.4305417835712433,1.0,1.0,0.0,125.31819915771484,139.0,41259.98046875,0.0,2297.045166015625,1.0,283.1499938964844,285.61651611328125,295.31268310546875,297.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181139230728149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.10498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
