time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402420,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8528039455413818,0.3256169557571411,0.294259250164032,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.9990000128746032,0.6489878296852112,0.497059166431427,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512390136719,0.896687388420105,0.3791972994804382,0.265674352645874,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512390136719,0.8933131694793701,0.3746430277824402,0.3557754755020141,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.051025390625,0.7899443507194519,0.2564482092857361,1.1603593826293943,287.05133056640625,284.95001220703125,298.0832824707031,292.2934265136719,297.5581359863281,297.4051208496094,287.0522155761719,1.0,0.5678406953811646,0.1580177098512649,0.1580177098512649,1.0,1.0,-3.089621067047119,0.2724412679672241,2.817179918289185,-0.42353555560112,1.0,1.0,0.0,128.26812744140625,142.0,41507.55859375,0.0,2360.376953125,1.0,283.1499938964844,285.63140869140625,295.30718994140625,298.00299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208926916122437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2663.841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402480,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8528039455413818,0.3256169557571411,0.294259250164032,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.9990000128746032,0.6489878296852112,0.497059166431427,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512390136719,0.896687388420105,0.3791972994804382,0.265674352645874,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512390136719,0.8933131694793701,0.3746430277824402,0.3557754755020141,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.051025390625,0.7899443507194519,0.2564482092857361,1.1603593826293943,287.05133056640625,284.95001220703125,298.0832824707031,292.2934265136719,297.5581359863281,297.4051208496094,287.0522155761719,1.0,0.5678406953811646,0.1580177098512649,0.1580177098512649,1.0,1.0,-3.089621067047119,0.2724412679672241,2.817179918289185,-0.42353555560112,1.0,1.0,0.0,128.26812744140625,142.0,41507.55859375,0.0,2360.376953125,1.0,283.1499938964844,285.63140869140625,295.30718994140625,298.00299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208926916122437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2663.841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402540,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.8493436574935913,0.3266659080982208,0.2953048646450043,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.9990000128746032,0.6536516547203064,0.5051456689834595,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.8945329785346985,0.3825900554656982,0.2681127190589905,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.8900004029273987,0.3765257894992828,0.3576701283454895,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7872024774551392,0.2578538656234741,1.1673401594161987,287.0701599121094,284.95001220703125,298.0650329589844,292.2880554199219,297.5538024902344,297.4048767089844,287.0709533691406,1.0,0.5729988217353821,0.160721093416214,0.160721093416214,1.0,1.0,-3.114202976226806,0.2844419479370117,2.829761028289795,-0.4170856773853302,1.0,1.0,0.0,131.4322967529297,145.0,41729.01953125,0.0,2423.129150390625,1.0,283.1499938964844,285.6447448730469,295.3003845214844,298.0101318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233534097671509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402600,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.8493436574935913,0.3266659080982208,0.2953048646450043,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.9990000128746032,0.6536516547203064,0.5051456689834595,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.8945329785346985,0.3825900554656982,0.2681127190589905,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.8900004029273987,0.3765257894992828,0.3576701283454895,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7872024774551392,0.2578538656234741,1.1673401594161987,287.0701599121094,284.95001220703125,298.0650329589844,292.2880554199219,297.5538024902344,297.4048767089844,287.0709533691406,1.0,0.5729988217353821,0.160721093416214,0.160721093416214,1.0,1.0,-3.114202976226806,0.2844419479370117,2.829761028289795,-0.4170856773853302,1.0,1.0,0.0,131.4322967529297,145.0,41729.01953125,0.0,2423.129150390625,1.0,283.1499938964844,285.6447448730469,295.3003845214844,298.0101318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233534097671509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2686.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402660,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.8457533717155457,0.327621579170227,0.2962613701820373,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9990000128746032,0.6578035354614258,0.5135293006896973,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8921955227851868,0.3859153091907501,0.2704934775829315,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.8864924907684326,0.3782871067523956,0.3594386875629425,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.7841633558273315,0.2590700984001159,1.1733829975128174,287.0873413085937,284.95001220703125,298.0462646484375,292.2822265625,297.54718017578125,297.4017944335937,287.08807373046875,1.0,0.5780352354049683,0.1634459346532821,0.1634459346532821,1.0,1.0,-3.1376872062683105,0.295567899942398,2.8421192169189453,-0.4112752974033355,1.0,1.0,0.0,134.67518615722656,148.0,41931.99609375,0.0,2485.11474609375,1.0,283.1499938964844,285.6569519042969,295.29327392578125,298.0155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255490660667419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.05224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402720,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.8457533717155457,0.327621579170227,0.2962613701820373,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.9990000128746032,0.6578035354614258,0.5135293006896973,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8921955227851868,0.3859153091907501,0.2704934775829315,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.8864924907684326,0.3782871067523956,0.3594386875629425,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.7841633558273315,0.2590700984001159,1.1733829975128174,287.0873413085937,284.95001220703125,298.0462646484375,292.2822265625,297.54718017578125,297.4017944335937,287.08807373046875,1.0,0.5780352354049683,0.1634459346532821,0.1634459346532821,1.0,1.0,-3.1376872062683105,0.295567899942398,2.8421192169189453,-0.4112752974033355,1.0,1.0,0.0,134.67518615722656,148.0,41931.99609375,0.0,2485.11474609375,1.0,283.1499938964844,285.6569519042969,295.29327392578125,298.0155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255490660667419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.05224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402780,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.8421981334686279,0.3285041451454162,0.2971496880054474,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.9990000128746032,0.6616024374961853,0.5219443440437317,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8898910880088806,0.3892311155796051,0.2728613317012787,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.8829891085624695,0.3799616992473602,0.3611202239990234,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.7810547947883606,0.2601648569107055,1.178825616836548,287.10308837890625,284.95001220703125,298.0269775390625,292.2759704589844,297.539306640625,297.397216796875,287.103759765625,1.0,0.5829435586929321,0.1661707758903503,0.1661707758903503,1.0,1.0,-3.160285472869873,0.3056841790676117,2.8546011447906494,-0.4062850177288055,1.0,1.0,0.0,137.9344024658203,151.0,42129.80859375,0.0,2546.32470703125,1.0,283.1499938964844,285.6688232421875,295.2861328125,298.0202331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827570915222168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.38720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402840,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.8421981334686279,0.3285041451454162,0.2971496880054474,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.9990000128746032,0.6616024374961853,0.5219443440437317,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8898910880088806,0.3892311155796051,0.2728613317012787,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.8829891085624695,0.3799616992473602,0.3611202239990234,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.7810547947883606,0.2601648569107055,1.178825616836548,287.10308837890625,284.95001220703125,298.0269775390625,292.2759704589844,297.539306640625,297.397216796875,287.103759765625,1.0,0.5829435586929321,0.1661707758903503,0.1661707758903503,1.0,1.0,-3.160285472869873,0.3056841790676117,2.8546011447906494,-0.4062850177288055,1.0,1.0,0.0,137.9344024658203,151.0,42129.80859375,0.0,2546.32470703125,1.0,283.1499938964844,285.6688232421875,295.2861328125,298.0202331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827570915222168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.38720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2725.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402900,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.8404594659805298,0.3289268314838409,0.2975751459598541,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.9990000128746032,0.6633958220481873,0.526122510433197,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1105041503906,0.8887801170349121,0.3908893167972564,0.2740451395511627,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1105041503906,0.8812708854675293,0.3807768821716308,0.3619376420974731,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.7795113921165466,0.2606798708438873,1.181388020515442,287.1105651855469,284.95001220703125,298.0171813964844,292.2726745605469,297.5350646972656,297.39459228515625,287.1112060546875,1.0,0.5853520631790161,0.1675331890583038,0.1675331890583038,1.0,1.0,-3.1713078022003174,0.3103911578655243,2.8609166145324707,-0.4040820598602295,1.0,1.0,0.0,139.56077575683594,151.0,42223.5234375,0.0,2576.67431640625,1.0,283.1499938964844,285.6744384765625,295.2825927734375,298.0224304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285462856292725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.917236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402960,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177062988281,0.8387541770935059,0.3293403089046478,0.2979913353919983,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.9990000128746032,0.6651257872581482,0.5302687287330627,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.8877039551734924,0.3925494253635406,0.2752297520637512,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.8795846700668335,0.3815810680389404,0.3627433776855469,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1176147460937,0.7779860496520996,0.2611776292324066,1.183865666389465,287.1178283691406,284.95001220703125,298.0072631835937,292.2693176269531,297.5306701660156,297.391845703125,287.1184387207031,1.0,0.5877311825752258,0.1688594371080398,0.1688594371080398,1.0,1.0,-3.1821656227111816,0.3150181770324707,2.867147445678711,-0.4019240736961365,1.0,1.0,0.0,141.1820526123047,154.0,42315.890625,0.0,2606.864501953125,1.0,283.1499938964844,285.67999267578125,295.2789611816406,298.0244445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294999003410339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403020,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.8354518413543701,0.3301454782485962,0.2988022565841675,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.9990000128746032,0.6684143543243408,0.5384481549263,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.8856658935546875,0.3958795070648193,0.2776045501232147,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.8763216733932495,0.3831636607646942,0.3643280565738678,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1316223144531,0.775007426738739,0.2621315121650696,1.1886179447174072,287.1318359375,284.95001220703125,297.98712158203125,292.26226806640625,297.52166748046875,297.3860168457031,287.1324157714844,1.0,0.5924080610275269,0.1715119183063507,0.1715119183063507,1.0,1.0,-3.2034504413604736,0.3243241310119629,2.8791263103485107,-0.3974652290344238,1.0,1.0,0.0,144.40594482421875,157.0,42494.65234375,0.0,2666.8466796875,1.0,283.1499938964844,285.6907043457031,295.27154541015625,298.02789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313493132591248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.79345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403080,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.8354518413543701,0.3301454782485962,0.2988022565841675,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.9990000128746032,0.6684143543243408,0.5384481549263,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.8856658935546875,0.3958795070648193,0.2776045501232147,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.8763216733932495,0.3831636607646942,0.3643280565738678,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1316223144531,0.775007426738739,0.2621315121650696,1.1886179447174072,287.1318359375,284.95001220703125,297.98712158203125,292.26226806640625,297.52166748046875,297.3860168457031,287.1324157714844,1.0,0.5924080610275269,0.1715119183063507,0.1715119183063507,1.0,1.0,-3.2034504413604736,0.3243241310119629,2.8791263103485107,-0.3974652290344238,1.0,1.0,0.0,144.40594482421875,157.0,42494.65234375,0.0,2666.8466796875,1.0,283.1499938964844,285.6907043457031,295.27154541015625,298.02789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313493132591248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.79345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403140,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451721191406,0.8322915434837341,0.3309274315834045,0.2995907068252563,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14532470703125,0.9990000128746032,0.6714966297149658,0.5464699268341064,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.8837820291519165,0.3992275595664978,0.2799903750419616,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.8732092976570129,0.3847192525863647,0.3658851087093353,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.7721374034881592,0.2630415558815002,1.1931582689285278,287.1452941894531,284.95001220703125,297.9666442871094,292.2549133300781,297.51239013671875,297.3800048828125,287.1458740234375,1.0,0.5969881415367126,0.1741643846035003,0.1741643846035003,1.0,1.0,-3.2242441177368164,0.3337220549583435,2.890522003173828,-0.3928107321262359,1.0,1.0,0.0,147.6044921875,160.0,42666.74609375,0.0,2726.42333984375,1.0,283.1499938964844,285.7010192871094,295.26385498046875,298.0306396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331313133239746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403200,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451721191406,0.8322915434837341,0.3309274315834045,0.2995907068252563,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14532470703125,0.9990000128746032,0.6714966297149658,0.5464699268341064,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.8837820291519165,0.3992275595664978,0.2799903750419616,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.8732092976570129,0.3847192525863647,0.3658851087093353,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451110839844,0.7721374034881592,0.2630415558815002,1.1931582689285278,287.1452941894531,284.95001220703125,297.9666442871094,292.2549133300781,297.51239013671875,297.3800048828125,287.1458740234375,1.0,0.5969881415367126,0.1741643846035003,0.1741643846035003,1.0,1.0,-3.2242441177368164,0.3337220549583435,2.890522003173828,-0.3928107321262359,1.0,1.0,0.0,147.6044921875,160.0,42666.74609375,0.0,2726.42333984375,1.0,283.1499938964844,285.7010192871094,295.26385498046875,298.0306396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331313133239746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403260,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581726074219,0.8292621374130249,0.3316903710365295,0.3003608882427215,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583251953125,0.9990000128746032,0.6743875741958618,0.5543383955955505,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.882046103477478,0.4025971591472626,0.2823901176452636,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.870242714881897,0.3862526714801788,0.3674199283123016,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.7693784832954407,0.2639165222644806,1.1975312232971191,287.1582946777344,284.95001220703125,297.9458312988281,292.2472839355469,297.5029602050781,297.3739013671875,287.1588439941406,1.0,0.6014832854270935,0.1767546236515045,0.1767546236515045,1.0,1.0,-3.2446210384368896,0.3430817127227783,2.901539325714112,-0.3881062865257263,1.0,1.0,0.0,150.77969360351562,163.0,42833.26171875,0.0,2785.71826171875,1.0,283.1499938964844,285.71099853515625,295.25592041015625,298.03277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348561525344849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2793.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403320,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581726074219,0.8292621374130249,0.3316903710365295,0.3003608882427215,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583251953125,0.9990000128746032,0.6743875741958618,0.5543383955955505,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.882046103477478,0.4025971591472626,0.2823901176452636,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.870242714881897,0.3862526714801788,0.3674199283123016,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.7693784832954407,0.2639165222644806,1.1975312232971191,287.1582946777344,284.95001220703125,297.9458312988281,292.2472839355469,297.5029602050781,297.3739013671875,287.1588439941406,1.0,0.6014832854270935,0.1767546236515045,0.1767546236515045,1.0,1.0,-3.2446210384368896,0.3430817127227783,2.901539325714112,-0.3881062865257263,1.0,1.0,0.0,150.77969360351562,163.0,42833.26171875,0.0,2785.71826171875,1.0,283.1499938964844,285.71099853515625,295.25592041015625,298.03277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348561525344849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2793.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403380,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17071533203125,0.8263521790504456,0.3324425220489502,0.3011188209056854,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708374023437,0.9990000128746032,0.6770925521850586,0.5620628595352173,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707763671875,0.8804483413696289,0.4059901833534241,0.2848054468631744,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707458496094,0.8674123883247375,0.3877660930156708,0.3689351081848144,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706237792969,0.7667268514633179,0.2647615075111389,1.201763153076172,287.1708068847656,284.95001220703125,297.9247741699219,292.2394104003906,297.4933166503906,297.3675537109375,287.1713562011719,1.0,0.6059032082557678,0.1793448626995086,0.1793448626995086,1.0,1.0,-3.264635801315308,0.3525364398956299,2.9120993614196777,-0.3832300901412964,1.0,1.0,0.0,153.9344940185547,166.0,42993.98828125,0.0,2844.8271484375,1.0,283.1499938964844,285.7206420898437,295.2477722167969,298.03436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365296721458435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403440,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17071533203125,0.8263521790504456,0.3324425220489502,0.3011188209056854,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708374023437,0.9990000128746032,0.6770925521850586,0.5620628595352173,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707763671875,0.8804483413696289,0.4059901833534241,0.2848054468631744,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707458496094,0.8674123883247375,0.3877660930156708,0.3689351081848144,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706237792969,0.7667268514633179,0.2647615075111389,1.201763153076172,287.1708068847656,284.95001220703125,297.9247741699219,292.2394104003906,297.4933166503906,297.3675537109375,287.1713562011719,1.0,0.6059032082557678,0.1793448626995086,0.1793448626995086,1.0,1.0,-3.264635801315308,0.3525364398956299,2.9120993614196777,-0.3832300901412964,1.0,1.0,0.0,153.9344940185547,166.0,42993.98828125,0.0,2844.8271484375,1.0,283.1499938964844,285.7206420898437,295.2477722167969,298.03436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365296721458435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403500,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768493652344,0.824938178062439,0.3328149616718292,0.301494687795639,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1769714355469,0.9990000128746032,0.6783749461174011,0.5658742189407349,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1769104003906,0.8796980977058411,0.4076958894729614,0.2860192656517029,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768798828125,0.8660450577735901,0.3885155618190765,0.3696856498718261,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767578125,0.7654393315315247,0.2651736140251159,1.2038308382034302,287.17694091796875,284.95001220703125,297.9141540527344,292.2353820800781,297.4884338378906,297.3643493652344,287.1774597167969,1.0,0.6080871820449829,0.1806399971246719,0.1806399971246719,1.0,1.0,-3.274519443511963,0.3573019802570343,2.917217254638672,-0.3807274103164673,1.0,1.0,0.0,155.50506591796875,166.0,43072.73828125,0.0,2874.33203125,1.0,283.1499938964844,285.725341796875,295.2436218261719,298.03497314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373479247093201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.947021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403560,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828918457031,0.8235479593276978,0.333184540271759,0.3018680512905121,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830139160156,0.9990000128746032,0.6796127557754517,0.569654643535614,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829528808594,0.8789776563644409,0.4094076454639435,0.2872371673583984,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829528808594,0.8647074103355408,0.3892605602741241,0.3704318404197693,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.7641760110855103,0.2655795812606811,1.2058697938919067,287.1829833984375,284.95001220703125,297.9034729003906,292.2312927246094,297.48358154296875,297.3611755371094,287.1835021972656,1.0,0.6102556586265564,0.1818682104349136,0.1818682104349136,1.0,1.0,-3.28432846069336,0.3619453608989715,2.922383069992065,-0.3783309161663055,1.0,1.0,0.0,157.07199096679688,169.0,43150.5546875,0.0,2903.822998046875,1.0,283.1499938964844,285.7300109863281,295.23944091796875,298.03546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381558060646057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.489501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403620,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.8208298683166504,0.3339141607284546,0.3026064038276672,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.9990000128746032,0.6819525361061096,0.5771296620368958,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.8776206970214844,0.4128495454788208,0.2896854281425476,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19482421875,0.862115204334259,0.390737384557724,0.3719115555286407,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947326660156,0.7617173790931702,0.2663736939430237,1.2098658084869385,287.19488525390625,284.95001220703125,297.8819885253906,292.2230224609375,297.47381591796875,297.35479736328125,287.1954040527344,1.0,0.6145482659339905,0.184324637055397,0.184324637055397,1.0,1.0,-3.303733587265014,0.371282696723938,2.932450771331787,-0.3734412491321563,1.0,1.0,0.0,160.19677734375,172.0,43303.60546875,0.0,2962.781982421875,1.0,283.1499938964844,285.7391662597656,295.2309875488281,298.03619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397431373596191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403680,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.8208298683166504,0.3339141607284546,0.3026064038276672,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.9990000128746032,0.6819525361061096,0.5771296620368958,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.8776206970214844,0.4128495454788208,0.2896854281425476,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19482421875,0.862115204334259,0.390737384557724,0.3719115555286407,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947326660156,0.7617173790931702,0.2663736939430237,1.2098658084869385,287.19488525390625,284.95001220703125,297.8819885253906,292.2230224609375,297.47381591796875,297.35479736328125,287.1954040527344,1.0,0.6145482659339905,0.184324637055397,0.184324637055397,1.0,1.0,-3.303733587265014,0.371282696723938,2.932450771331787,-0.3734412491321563,1.0,1.0,0.0,160.19677734375,172.0,43303.60546875,0.0,2962.781982421875,1.0,283.1499938964844,285.7391662597656,295.2309875488281,298.03619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397431373596191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403740,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.818183183670044,0.3346305191516876,0.3033328950405121,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065734863281,0.9990000128746032,0.6841089725494385,0.5844963788986206,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064819335937,0.8763688206672668,0.4163162410259247,0.2921506464481354,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064819335937,0.8596270084381104,0.3921968638896942,0.3733746409416199,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20635986328125,0.759344756603241,0.2671452164649963,1.21375834941864,287.2065124511719,284.95001220703125,297.8603820800781,292.2146301269531,297.4640197753906,297.34844970703125,287.20703125,1.0,0.6187851428985596,0.1867810636758804,0.1867810636758804,1.0,1.0,-3.322870969772339,0.3807147741317749,2.9421560764312744,-0.3683987259864807,1.0,1.0,0.0,163.31085205078125,160.0,43453.5234375,0.0,3021.733642578125,1.0,283.1499938964844,285.7481384277344,295.222412109375,298.03662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412960767745972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403800,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.818183183670044,0.3346305191516876,0.3033328950405121,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2065734863281,0.9990000128746032,0.6841089725494385,0.5844963788986206,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064819335937,0.8763688206672668,0.4163162410259247,0.2921506464481354,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064819335937,0.8596270084381104,0.3921968638896942,0.3733746409416199,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20635986328125,0.759344756603241,0.2671452164649963,1.21375834941864,287.2065124511719,284.95001220703125,297.8603820800781,292.2146301269531,297.4640197753906,297.34844970703125,287.20703125,1.0,0.6187851428985596,0.1867810636758804,0.1867810636758804,1.0,1.0,-3.322870969772339,0.3807147741317749,2.9421560764312744,-0.3683987259864807,1.0,1.0,0.0,163.31085205078125,160.0,43453.5234375,0.0,3021.733642578125,1.0,283.1499938964844,285.7481384277344,295.222412109375,298.03662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412960767745972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.8271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403860,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8210123777389526,0.3352788388729095,0.3038694560527801,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.208984375,0.9990000128746032,0.6868785619735718,0.5791268348693848,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8815109133720398,0.4197491407394409,0.2944929599761963,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8632121682167053,0.3935834467411041,0.3746339082717895,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.7622616291046143,0.2678482830524444,1.2166787385940552,287.2090148925781,284.95001220703125,297.83868408203125,292.2061462402344,297.4566345214844,297.3452453613281,287.2088623046875,1.0,0.6177456974983215,0.1890912652015686,0.1890912652015686,1.0,1.0,-3.3249306678771973,0.3867776989936828,2.938153028488159,-0.3625743389129638,1.0,1.0,0.0,161.74307250976562,163.0,43468.55859375,0.0,3017.246337890625,1.0,283.1499938964844,285.749755859375,295.21258544921875,298.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426369428634644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.68017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.362060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403920,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8210123777389526,0.3352788388729095,0.3038694560527801,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.208984375,0.9990000128746032,0.6868785619735718,0.5791268348693848,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8815109133720398,0.4197491407394409,0.2944929599761963,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8632121682167053,0.3935834467411041,0.3746339082717895,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.7622616291046143,0.2678482830524444,1.2166787385940552,287.2090148925781,284.95001220703125,297.83868408203125,292.2061462402344,297.4566345214844,297.3452453613281,287.2088623046875,1.0,0.6177456974983215,0.1890912652015686,0.1890912652015686,1.0,1.0,-3.3249306678771973,0.3867776989936828,2.938153028488159,-0.3625743389129638,1.0,1.0,0.0,161.74307250976562,163.0,43468.55859375,0.0,3017.246337890625,1.0,283.1499938964844,285.749755859375,295.21258544921875,298.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426369428634644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.68017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.362060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403980,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117004394531,0.8223696351051331,0.3359149992465973,0.3044100999832153,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.9990000128746032,0.6907322406768799,0.5770970582962036,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.8849852085113525,0.4232056736946106,0.2968622744083404,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.8651840686798096,0.3949541449546814,0.3758935332298279,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.211669921875,0.7637782096862793,0.2685633897781372,1.2197099924087524,287.21173095703125,284.95001220703125,297.8169250488281,292.19757080078125,297.45391845703125,297.3479919433594,287.21197509765625,1.0,0.6186227798461914,0.1914014667272567,0.1914014667272567,1.0,1.0,-3.331132411956787,0.3936699032783508,2.937462329864502,-0.357390433549881,1.0,1.0,0.0,161.3686981201172,166.0,43516.54296875,0.0,3028.599853515625,1.0,283.1499938964844,285.7522277832031,295.201416015625,298.0213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433718681335449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404040,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117004394531,0.8223696351051331,0.3359149992465973,0.3044100999832153,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2117614746094,0.9990000128746032,0.6907322406768799,0.5770970582962036,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.8849852085113525,0.4232056736946106,0.2968622744083404,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21173095703125,0.8651840686798096,0.3949541449546814,0.3758935332298279,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.211669921875,0.7637782096862793,0.2685633897781372,1.2197099924087524,287.21173095703125,284.95001220703125,297.8169250488281,292.19757080078125,297.45391845703125,297.3479919433594,287.21197509765625,1.0,0.6186227798461914,0.1914014667272567,0.1914014667272567,1.0,1.0,-3.331132411956787,0.3936699032783508,2.937462329864502,-0.357390433549881,1.0,1.0,0.0,161.3686981201172,166.0,43516.54296875,0.0,3028.599853515625,1.0,283.1499938964844,285.7522277832031,295.201416015625,298.0213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433718681335449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404100,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147521972656,0.8224781155586243,0.3362353146076202,0.3046988248825073,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148132324219,0.9990000128746032,0.6926242113113403,0.5774002075195312,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147827148437,0.8860570192337036,0.4249508678913116,0.2980713248252868,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147827148437,0.8655288219451904,0.3956401348114013,0.3765412271022796,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147216796875,0.7639849781990051,0.2689274251461029,1.221346139907837,287.2148132324219,284.95001220703125,297.8060302734375,292.1932983398437,297.4523620605469,297.34918212890625,287.215087890625,1.0,0.6194685101509094,0.1925565749406814,0.1925565749406814,1.0,1.0,-3.3360424041748047,0.3974796831607818,2.9385628700256348,-0.3547625839710235,1.0,1.0,0.0,161.67247009277344,166.0,43557.14453125,0.0,3041.036865234375,1.0,283.1499938964844,285.75457763671875,295.19683837890625,298.0184631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437067270278931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404160,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21832275390625,0.8223371505737305,0.3365559577941894,0.3049946129322052,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2184143066406,0.9990000128746032,0.6944383382797241,0.5782784819602966,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183837890625,0.8868358731269836,0.4267052114009857,0.2992922067642212,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2183532714844,0.8655911087989807,0.3963255882263183,0.3771954476833343,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2182922363281,0.7639474868774414,0.2692922055721283,1.2230230569839478,287.2183837890625,284.95001220703125,297.795166015625,292.1889953613281,297.4505310058594,297.3499450683594,287.2187194824219,1.0,0.6205267906188965,0.1937351077795028,0.1937351077795028,1.0,1.0,-3.341724157333374,0.4015116095542907,2.9402124881744385,-0.3520798683166504,1.0,1.0,0.0,162.1884765625,169.0,43604.015625,0.0,3056.41015625,1.0,283.1499938964844,285.7573547363281,295.1927185058594,298.0166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440829515457153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.20947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.88525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404220,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265625,0.8214787244796753,0.3371960520744324,0.3056012392044067,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266845703125,0.9990000128746032,0.6977821588516235,0.5813703536987305,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8877128958702087,0.4302357733249664,0.3017623126506805,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8650627136230469,0.3976930379867553,0.3785173892974853,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265319824219,0.7633041739463806,0.2700170576572418,1.2264440059661863,287.2266540527344,284.95001220703125,297.7734375,292.1804504394531,297.4457092285156,297.3500366210937,287.2270202636719,1.0,0.6231315732002258,0.1960921883583068,0.1960921883583068,1.0,1.0,-3.354843616485596,0.4099888503551483,2.944854736328125,-0.3466806709766388,1.0,1.0,0.0,163.71566772460938,172.0,43711.12890625,0.0,3094.017822265625,1.0,283.1499938964844,285.7637023925781,295.1850280761719,298.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844994068145752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.24658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
