time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404280,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265625,0.8214787244796753,0.3371960520744324,0.3056012392044067,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266845703125,0.9990000128746032,0.6977821588516235,0.5813703536987305,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8877128958702087,0.4302357733249664,0.3017623126506805,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8650627136230469,0.3976930379867553,0.3785173892974853,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265319824219,0.7633041739463806,0.2700170576572418,1.2264440059661863,287.2266540527344,284.95001220703125,297.7734375,292.1804504394531,297.4457092285156,297.3500366210937,287.2270202636719,1.0,0.6231315732002258,0.1960921883583068,0.1960921883583068,1.0,1.0,-3.354843616485596,0.4099888503551483,2.944854736328125,-0.3466806709766388,1.0,1.0,0.0,163.71566772460938,172.0,43711.12890625,0.0,3094.017822265625,1.0,283.1499938964844,285.7637023925781,295.1850280761719,298.01470947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844994068145752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.24658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404340,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357482910156,0.8200618624687195,0.3378313183784485,0.3062196969985962,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358703613281,0.9990000128746032,0.700736939907074,0.5857692360877991,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358093261719,0.8879275918006897,0.4337871968746185,0.3042602837085724,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.8639057278633118,0.3990528881549835,0.3798490464687347,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.7621089816093445,0.2707278728485107,1.2298887968063354,287.23583984375,284.95001220703125,297.7518005371094,292.17193603515625,297.4394836425781,297.34832763671875,287.2362365722656,1.0,0.6262056231498718,0.1984492689371109,0.1984492689371109,1.0,1.0,-3.369624137878418,0.4188881814479828,2.9507360458374023,-0.3412166535854339,1.0,1.0,0.0,165.7333526611328,175.0,43829.80859375,0.0,3138.42236328125,1.0,283.1499938964844,285.770751953125,295.1773986816406,298.0139465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846086323261261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404400,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357482910156,0.8200618624687195,0.3378313183784485,0.3062196969985962,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358703613281,0.9990000128746032,0.700736939907074,0.5857692360877991,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358093261719,0.8879275918006897,0.4337871968746185,0.3042602837085724,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357788085937,0.8639057278633118,0.3990528881549835,0.3798490464687347,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.7621089816093445,0.2707278728485107,1.2298887968063354,287.23583984375,284.95001220703125,297.7518005371094,292.17193603515625,297.4394836425781,297.34832763671875,287.2362365722656,1.0,0.6262056231498718,0.1984492689371109,0.1984492689371109,1.0,1.0,-3.369624137878418,0.4188881814479828,2.9507360458374023,-0.3412166535854339,1.0,1.0,0.0,165.7333526611328,175.0,43829.80859375,0.0,3138.42236328125,1.0,283.1499938964844,285.770751953125,295.1773986816406,298.0139465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846086323261261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404460,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.8182706832885742,0.3384587168693542,0.3068425059318542,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455444335937,0.9990000128746032,0.7033233046531677,0.5910586714744568,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.8876985311508179,0.437351256608963,0.3067765533924103,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.8623360991477966,0.4004019200801849,0.3811825513839721,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.245361328125,0.7605472207069397,0.2714188992977142,1.233304142951965,287.2455139160156,284.95001220703125,297.7303161621094,292.1635437011719,297.43212890625,297.3450622558594,287.2459411621094,1.0,0.6295905113220215,0.2006006836891174,0.2006006836891174,1.0,1.0,-3.385470628738404,0.4275822341442108,2.95788836479187,-0.3361842036247253,1.0,1.0,0.0,168.0934295654297,178.0,43954.9375,0.0,3187.570068359375,1.0,283.1499938964844,285.7782287597656,295.1695556640625,298.01348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472946882247925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.63818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.93896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404520,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24542236328125,0.8182706832885742,0.3384587168693542,0.3068425059318542,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455444335937,0.9990000128746032,0.7033233046531677,0.5910586714744568,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.8876985311508179,0.437351256608963,0.3067765533924103,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.8623360991477966,0.4004019200801849,0.3811825513839721,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.245361328125,0.7605472207069397,0.2714188992977142,1.233304142951965,287.2455139160156,284.95001220703125,297.7303161621094,292.1635437011719,297.43212890625,297.3450622558594,287.2459411621094,1.0,0.6295905113220215,0.2006006836891174,0.2006006836891174,1.0,1.0,-3.385470628738404,0.4275822341442108,2.95788836479187,-0.3361842036247253,1.0,1.0,0.0,168.0934295654297,178.0,43954.9375,0.0,3187.570068359375,1.0,283.1499938964844,285.7782287597656,295.1695556640625,298.01348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472946882247925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.63818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.93896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404580,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2553405761719,0.8162426948547363,0.3390765786170959,0.307464450597763,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554626464844,0.9990000128746032,0.7055850028991699,0.5969212651252747,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.8871921300888062,0.4409214556217193,0.3093035519123077,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.8605179786682129,0.4017384350299835,0.3825122714042663,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552795410156,0.7587615847587585,0.2720882892608642,1.236661076545715,287.25543212890625,284.95001220703125,297.708984375,292.1552734375,297.4239196777344,297.3406677246094,287.255859375,1.0,0.6331674456596375,0.2027520835399627,0.2027520835399627,1.0,1.0,-3.401944160461426,0.436481237411499,2.965463161468506,-0.3310772776603699,1.0,1.0,0.0,170.6832275390625,181.0,44083.17578125,0.0,3239.903076171875,1.0,283.1499938964844,285.785888671875,295.1615905761719,298.0131225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485597372055054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404640,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2553405761719,0.8162426948547363,0.3390765786170959,0.307464450597763,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554626464844,0.9990000128746032,0.7055850028991699,0.5969212651252747,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.8871921300888062,0.4409214556217193,0.3093035519123077,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554016113281,0.8605179786682129,0.4017384350299835,0.3825122714042663,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552795410156,0.7587615847587585,0.2720882892608642,1.236661076545715,287.25543212890625,284.95001220703125,297.708984375,292.1552734375,297.4239196777344,297.3406677246094,287.255859375,1.0,0.6331674456596375,0.2027520835399627,0.2027520835399627,1.0,1.0,-3.401944160461426,0.436481237411499,2.965463161468506,-0.3310772776603699,1.0,1.0,0.0,170.6832275390625,181.0,44083.17578125,0.0,3239.903076171875,1.0,283.1499938964844,285.785888671875,295.1615905761719,298.0131225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485597372055054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.78271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404700,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.8151651620864868,0.3393814861774444,0.307774007320404,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2604675292969,0.9990000128746032,0.7066006660461426,0.6000069379806519,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2604064941406,0.8868667483329773,0.442707359790802,0.3105694949626922,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603759765625,0.8595471382141113,0.4024014472961426,0.3831745088100433,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2602844238281,0.7578123807907104,0.2724145352840423,1.2383121252059937,287.26043701171875,284.95001220703125,297.6983947753906,292.1512145996094,297.4195556640625,297.338134765625,287.2608642578125,1.0,0.6350052356719971,0.2038277983665466,0.2038277983665466,1.0,1.0,-3.410332202911377,0.4409981667995453,2.96933388710022,-0.3284867107868194,1.0,1.0,0.0,172.04283142089844,181.0,44147.875,0.0,3266.966552734375,1.0,283.1499938964844,285.78973388671875,295.1575927734375,298.0129699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492022752761841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404760,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2653503417969,0.8140569925308228,0.3396836221218109,0.3080821633338928,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654724121094,0.9990000128746032,0.7075442671775818,0.6031665205955505,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.8865081667900085,0.4444931447505951,0.3118362724781036,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.8585497736930847,0.4030608236789703,0.3838344812393188,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652893066406,0.7568385601043701,0.2727352380752563,1.2399436235427856,287.26544189453125,284.95001220703125,297.6878662109375,292.1471862792969,297.4150695800781,297.3353881835937,287.265869140625,1.0,0.6368654370307922,0.2048236280679702,0.2048236280679702,1.0,1.0,-3.4187819957733154,0.4453523457050323,2.973429679870605,-0.3260703682899475,1.0,1.0,0.0,173.4351806640625,184.0,44212.73046875,0.0,3294.48779296875,1.0,283.1499938964844,285.7936096191406,295.15362548828125,298.0128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849847137928009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.06201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404820,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.275390625,0.8117743134498596,0.3402796387672424,0.3086935877799988,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754821777344,0.9990000128746032,0.7092301249504089,0.6096411943435669,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754211425781,0.8857250809669495,0.4480626285076141,0.3143705427646637,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754211425781,0.8565085530281067,0.4043687880039215,0.3851468861103058,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753295898437,0.7548468112945557,0.2733609080314636,1.2431474924087524,287.27545166015625,284.95001220703125,297.6670227050781,292.1393127441406,297.4057922363281,297.3294982910156,287.27587890625,1.0,0.6406291127204895,0.2068153023719787,0.2068153023719787,1.0,1.0,-3.435784339904785,0.454121857881546,2.9816622734069824,-0.3211930990219116,1.0,1.0,0.0,176.29444885253906,172.0,44342.515625,0.0,3350.580810546875,1.0,283.1499938964844,285.8013916015625,295.145751953125,298.0126037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511350154876709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404880,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.275390625,0.8117743134498596,0.3402796387672424,0.3086935877799988,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754821777344,0.9990000128746032,0.7092301249504089,0.6096411943435669,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754211425781,0.8857250809669495,0.4480626285076141,0.3143705427646637,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2754211425781,0.8565085530281067,0.4043687880039215,0.3851468861103058,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753295898437,0.7548468112945557,0.2733609080314636,1.2431474924087524,287.27545166015625,284.95001220703125,297.6670227050781,292.1393127441406,297.4057922363281,297.3294982910156,287.27587890625,1.0,0.6406291127204895,0.2068153023719787,0.2068153023719787,1.0,1.0,-3.435784339904785,0.454121857881546,2.9816622734069824,-0.3211930990219116,1.0,1.0,0.0,176.29444885253906,172.0,44342.515625,0.0,3350.580810546875,1.0,283.1499938964844,285.8013916015625,295.145751953125,298.0126037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511350154876709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404940,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.8146569728851318,0.34080970287323,0.3091155886650085,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.9990000128746032,0.7114386558532715,0.6037998199462891,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.8909607529640198,0.4515684843063354,0.3167610466480255,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.8600308299064636,0.4056055843830108,0.3862560093402862,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.7576600909233093,0.2739179134368896,1.245374321937561,287.2767333984375,284.95001220703125,297.646484375,292.1316833496094,297.3985595703125,297.3261413574219,287.27655029296875,1.0,0.6392531991004944,0.2088069766759872,0.2088069766759872,1.0,1.0,-3.436182737350464,0.4596040546894073,2.976578712463379,-0.315543919801712,1.0,1.0,0.0,174.432373046875,175.0,44343.4140625,0.0,3340.50830078125,1.0,283.1499938964844,285.8021240234375,295.136962890625,298.0073547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522380590438843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405000,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.8146569728851318,0.34080970287323,0.3091155886650085,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.9990000128746032,0.7114386558532715,0.6037998199462891,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.8909607529640198,0.4515684843063354,0.3167610466480255,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767333984375,0.8600308299064636,0.4056055843830108,0.3862560093402862,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.7576600909233093,0.2739179134368896,1.245374321937561,287.2767333984375,284.95001220703125,297.646484375,292.1316833496094,297.3985595703125,297.3261413574219,287.27655029296875,1.0,0.6392531991004944,0.2088069766759872,0.2088069766759872,1.0,1.0,-3.436182737350464,0.4596040546894073,2.976578712463379,-0.315543919801712,1.0,1.0,0.0,174.432373046875,175.0,44343.4140625,0.0,3340.50830078125,1.0,283.1499938964844,285.8021240234375,295.136962890625,298.0073547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522380590438843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405060,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.816001296043396,0.341331422328949,0.3095493614673614,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.9990000128746032,0.7146403789520264,0.6015286445617676,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.8944280743598938,0.4550663828849792,0.3191602230072021,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.8619224429130554,0.4068295359611511,0.3873727023601532,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.7590657472610474,0.2744855880737304,1.2477295398712158,287.2782287597656,284.95001220703125,297.6263122558594,292.1243591308594,297.3953857421875,297.3279113769531,287.2784118652344,1.0,0.6398747563362122,0.2107585221529007,0.2107585221529007,1.0,1.0,-3.441016435623169,0.4659328162670135,2.975083589553833,-0.3105862438678741,1.0,1.0,0.0,173.9019317626953,178.0,44375.7421875,0.0,3348.624755859375,1.0,283.1499938964844,285.8036499023437,295.1271667480469,297.99774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85276859998703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.08935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405120,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.816001296043396,0.341331422328949,0.3095493614673614,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.9990000128746032,0.7146403789520264,0.6015286445617676,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.8944280743598938,0.4550663828849792,0.3191602230072021,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.8619224429130554,0.4068295359611511,0.3873727023601532,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.7590657472610474,0.2744855880737304,1.2477295398712158,287.2782287597656,284.95001220703125,297.6263122558594,292.1243591308594,297.3953857421875,297.3279113769531,287.2784118652344,1.0,0.6398747563362122,0.2107585221529007,0.2107585221529007,1.0,1.0,-3.441016435623169,0.4659328162670135,2.975083589553833,-0.3105862438678741,1.0,1.0,0.0,173.9019317626953,178.0,44375.7421875,0.0,3348.624755859375,1.0,283.1499938964844,285.8036499023437,295.1271667480469,297.99774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85276859998703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.08935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405180,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835388183594,0.8159714937210083,0.3418668806552887,0.3100354671478271,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835998535156,0.9990000128746032,0.7176299095153809,0.602542519569397,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835693359375,0.896240234375,0.4585477709770202,0.3215872645378113,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835693359375,0.8623003363609314,0.4080623984336853,0.3885399997234344,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28350830078125,0.7591724395751953,0.2750645577907562,1.2503678798675537,287.2835693359375,284.95001220703125,297.6065368652344,292.1173400878906,297.3913879394531,297.3284912109375,287.2838439941406,1.0,0.6415503621101379,0.2127100676298141,0.2127100676298141,1.0,1.0,-3.450312852859497,0.4732169806957245,2.97709584236145,-0.3054979145526886,1.0,1.0,0.0,174.64210510253906,181.0,44447.203125,0.0,3374.67529296875,1.0,283.1499938964844,285.8078308105469,295.1199645996094,297.9935302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532706499099731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.913330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405240,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835388183594,0.8159714937210083,0.3418668806552887,0.3100354671478271,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835998535156,0.9990000128746032,0.7176299095153809,0.602542519569397,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835693359375,0.896240234375,0.4585477709770202,0.3215872645378113,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835693359375,0.8623003363609314,0.4080623984336853,0.3885399997234344,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28350830078125,0.7591724395751953,0.2750645577907562,1.2503678798675537,287.2835693359375,284.95001220703125,297.6065368652344,292.1173400878906,297.3913879394531,297.3284912109375,287.2838439941406,1.0,0.6415503621101379,0.2127100676298141,0.2127100676298141,1.0,1.0,-3.450312852859497,0.4732169806957245,2.97709584236145,-0.3054979145526886,1.0,1.0,0.0,174.64210510253906,181.0,44447.203125,0.0,3374.67529296875,1.0,283.1499938964844,285.8078308105469,295.1199645996094,297.9935302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532706499099731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.913330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405300,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.286865234375,0.8156272172927856,0.342138260602951,0.3102920651435852,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2869567871094,0.9990000128746032,0.718971312046051,0.6038416624069214,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28692626953125,0.8967366814613342,0.4602792263031006,0.3228003978729248,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2868957519531,0.862123429775238,0.4086810052394867,0.3891363441944122,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2868347167969,0.758908212184906,0.2753529548645019,1.2517352104187012,287.28692626953125,284.95001220703125,297.5968017578125,292.1139831542969,297.3887939453125,297.3280029296875,287.2872314453125,1.0,0.6426785588264465,0.2136858403682708,0.2136858403682708,1.0,1.0,-3.456003427505493,0.4770964980125427,2.9789068698883057,-0.3029385507106781,1.0,1.0,0.0,175.3163604736328,181.0,44491.234375,0.0,3391.993408203125,1.0,283.1499938964844,285.8104248046875,295.1169738769531,297.9927673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535898923873901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405360,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.8151175379753113,0.3424099683761596,0.3105544149875641,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906188964844,0.9990000128746032,0.7202044129371643,0.6055381894111633,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29058837890625,0.8970291614532471,0.4620080292224884,0.324014663696289,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2905578613281,0.8617639541625977,0.4092992842197418,0.3897379636764526,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904968261719,0.7584848999977112,0.2756388485431671,1.2531180381774902,287.29058837890625,284.95001220703125,297.5871887207031,292.1106872558594,297.3858642578125,297.3270263671875,287.2909240722656,1.0,0.6439508199691772,0.2146252542734146,0.2146252542734146,1.0,1.0,-3.462205648422241,0.4810037016868591,2.9812018871307373,-0.3004595339298248,1.0,1.0,0.0,176.14418029785156,184.0,44539.19921875,0.0,3411.479736328125,1.0,283.1499938964844,285.8132629394531,295.1141662597656,297.9925231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539583683013916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2972.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405420,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.8137152194976807,0.3429509103298187,0.3110892176628113,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9990000128746032,0.7223528027534485,0.6098506450653076,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.8971467018127441,0.4654582738876343,0.3264466226100921,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.860628604888916,0.4105312526226043,0.3909498453140259,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984924316406,0.757274329662323,0.2761997282505035,1.2558963298797607,287.2986145019531,284.95001220703125,297.5683288574219,292.1044616699219,297.3790588378906,297.3237609863281,287.2989501953125,1.0,0.646823525428772,0.2165040671825409,0.2165040671825409,1.0,1.0,-3.4757587909698486,0.4890939891338348,2.9866647720336914,-0.2954659461975097,1.0,1.0,0.0,178.15892028808594,187.0,44643.6640625,0.0,3455.50732421875,1.0,283.1499938964844,285.8194885253906,295.1087341308594,297.9930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548169732093811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.47705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.40673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405480,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.8137152194976807,0.3429509103298187,0.3110892176628113,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.9990000128746032,0.7223528027534485,0.6098506450653076,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.8971467018127441,0.4654582738876343,0.3264466226100921,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.860628604888916,0.4105312526226043,0.3909498453140259,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2984924316406,0.757274329662323,0.2761997282505035,1.2558963298797607,287.2986145019531,284.95001220703125,297.5683288574219,292.1044616699219,297.3790588378906,297.3237609863281,287.2989501953125,1.0,0.646823525428772,0.2165040671825409,0.2165040671825409,1.0,1.0,-3.4757587909698486,0.4890939891338348,2.9866647720336914,-0.2954659461975097,1.0,1.0,0.0,178.15892028808594,187.0,44643.6640625,0.0,3455.50732421875,1.0,283.1499938964844,285.8194885253906,295.1087341308594,297.9930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548169732093811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.47705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2980.40673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405540,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8119516968727112,0.3434855043888092,0.311629980802536,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.9990000128746032,0.7241179943084717,0.6150268316268921,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.30718994140625,0.8968299627304077,0.4688969850540161,0.3288792669773102,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.8591141104698181,0.4117539525032043,0.3921653032302856,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.7557312846183777,0.2767437398433685,1.2586567401885986,287.30718994140625,284.95001220703125,297.54998779296875,292.09869384765625,297.3713073730469,297.319091796875,287.3075561523437,1.0,0.6499979496002197,0.2183828949928283,0.2183828949928283,1.0,1.0,-3.490342378616333,0.4974693655967712,2.992872953414917,-0.2903981506824493,1.0,1.0,0.0,180.518295288086,190.0,44755.59375,0.0,3504.376953125,1.0,283.1499938964844,285.8261413574219,295.1034851074219,297.9942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557813763618469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405600,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8119516968727112,0.3434855043888092,0.311629980802536,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.9990000128746032,0.7241179943084717,0.6150268316268921,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.30718994140625,0.8968299627304077,0.4688969850540161,0.3288792669773102,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.8591141104698181,0.4117539525032043,0.3921653032302856,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.7557312846183777,0.2767437398433685,1.2586567401885986,287.30718994140625,284.95001220703125,297.54998779296875,292.09869384765625,297.3713073730469,297.319091796875,287.3075561523437,1.0,0.6499979496002197,0.2183828949928283,0.2183828949928283,1.0,1.0,-3.490342378616333,0.4974693655967712,2.992872953414917,-0.2903981506824493,1.0,1.0,0.0,180.518295288086,190.0,44755.59375,0.0,3504.376953125,1.0,283.1499938964844,285.8261413574219,295.1034851074219,297.9942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557813763618469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405660,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160705566406,0.8099424839019775,0.3440115451812744,0.312171071767807,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.9990000128746032,0.7255327105522156,0.6207804083824158,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8962278962135315,0.4723207652568817,0.3313078284263611,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8573609590530396,0.4129647314548492,0.3933779895305633,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.7539780735969543,0.2772694230079651,1.2613739967346191,287.3161315917969,284.95001220703125,297.5321044921875,292.09326171875,297.36285400390625,297.3133850097656,287.3164978027344,1.0,0.6533674001693726,0.2200874984264373,0.2200874984264373,1.0,1.0,-3.505561351776123,0.5055676102638245,2.999993801116944,-0.2857348918914795,1.0,1.0,0.0,183.116439819336,178.0,44872.0625,0.0,3556.59521484375,1.0,283.1499938964844,285.8330993652344,295.098388671875,297.9960327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568120002746582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.17431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405720,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160705566406,0.8099424839019775,0.3440115451812744,0.312171071767807,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.9990000128746032,0.7255327105522156,0.6207804083824158,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8962278962135315,0.4723207652568817,0.3313078284263611,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8573609590530396,0.4129647314548492,0.3933779895305633,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.7539780735969543,0.2772694230079651,1.2613739967346191,287.3161315917969,284.95001220703125,297.5321044921875,292.09326171875,297.36285400390625,297.3133850097656,287.3164978027344,1.0,0.6533674001693726,0.2200874984264373,0.2200874984264373,1.0,1.0,-3.505561351776123,0.5055676102638245,2.999993801116944,-0.2857348918914795,1.0,1.0,0.0,183.116439819336,178.0,44872.0625,0.0,3556.59521484375,1.0,283.1499938964844,285.8330993652344,295.098388671875,297.9960327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568120002746582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.17431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2999.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405780,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.8129268288612366,0.3444724977016449,0.3125247657299042,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.9990000128746032,0.7274054288864136,0.6145110130310059,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.90147864818573,0.4756674468517303,0.3335843980312347,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8609542846679688,0.4141048789024353,0.3943893611431122,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.7568114399909973,0.2777274250984192,1.2631256580352783,287.3166198730469,284.95001220703125,297.5145263671875,292.0881042480469,297.35614013671875,297.3098449707031,287.3164367675781,1.0,0.651707649230957,0.2217920869588852,0.2217920869588852,1.0,1.0,-3.504536867141724,0.5102242231369019,2.994312763214112,-0.2805301249027252,1.0,1.0,0.0,181.01763916015625,181.0,44863.65625,0.0,3541.476806640625,1.0,283.1499938964844,285.833251953125,295.09234619140625,297.9928894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577110171318054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.88037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405840,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.8129268288612366,0.3444724977016449,0.3125247657299042,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.9990000128746032,0.7274054288864136,0.6145110130310059,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.90147864818573,0.4756674468517303,0.3335843980312347,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8609542846679688,0.4141048789024353,0.3943893611431122,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.7568114399909973,0.2777274250984192,1.2631256580352783,287.3166198730469,284.95001220703125,297.5145263671875,292.0881042480469,297.35614013671875,297.3098449707031,287.3164367675781,1.0,0.651707649230957,0.2217920869588852,0.2217920869588852,1.0,1.0,-3.504536867141724,0.5102242231369019,2.994312763214112,-0.2805301249027252,1.0,1.0,0.0,181.01763916015625,181.0,44863.65625,0.0,3541.476806640625,1.0,283.1499938964844,285.833251953125,295.09234619140625,297.9928894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577110171318054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.88037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.538818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405900,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.8138771057128906,0.3446976840496063,0.3126993477344513,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160400390625,0.9990000128746032,0.7288156151771545,0.6126278042793274,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.9034841060638428,0.4773294925689697,0.3347164690494537,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160095214844,0.8621899485588074,0.4146677255630493,0.3948905169963836,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.757744312286377,0.2779586017131805,1.264012336730957,287.3160095214844,284.95001220703125,297.505859375,292.0856018066406,297.3545837402344,297.3103332519531,287.31610107421875,1.0,0.6517582535743713,0.2226443886756897,0.2226443886756897,1.0,1.0,-3.505497455596924,0.5128851532936096,2.99261212348938,-0.278277188539505,1.0,1.0,0.0,180.4325256347656,181.0,44866.52734375,0.0,3540.291748046875,1.0,283.1499938964844,285.8330993652344,295.0884704589844,297.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579289317131042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405960,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173217773437,0.8142964243888855,0.3449258208274841,0.3128944635391235,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173522949219,0.9990000128746032,0.7302204370498657,0.6120266914367676,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173522949219,0.9048759341239928,0.47899329662323,0.3358628153800964,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173217773437,0.8628475069999695,0.4152324497699737,0.3954122960567474,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.7581862211227417,0.2781959474086761,1.2650233507156372,287.3173522949219,284.95001220703125,297.49725341796875,292.0831604003906,297.35302734375,297.31085205078125,287.3175048828125,1.0,0.6521197557449341,0.22349813580513,0.22349813580513,1.0,1.0,-3.508228778839112,0.5159334540367126,2.992295503616333,-0.2758846580982208,1.0,1.0,0.0,180.3588409423828,184.0,44885.8671875,0.0,3546.44775390625,1.0,283.1499938964844,285.8341979980469,295.0851745605469,297.9854431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580790758132935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.23779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406020,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.8142706155776978,0.3453840315341949,0.3133128881454468,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32196044921875,0.9990000128746032,0.732803463935852,0.6129056811332703,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219299316406,0.9066256284713744,0.4823193848133087,0.3381748497486114,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.863210141658783,0.416360855102539,0.3964824676513672,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32183837890625,0.7582584023475647,0.2786751985549927,1.267208695411682,287.3219299316406,284.95001220703125,297.480224609375,292.07843017578125,297.34912109375,297.310791015625,287.3221740722656,1.0,0.653613269329071,0.2252056300640106,0.2252056300640106,1.0,1.0,-3.516482353210449,0.5226607322692871,2.993821620941162,-0.2710689306259155,1.0,1.0,0.0,181.02349853515625,187.0,44947.8984375,0.0,3570.4462890625,1.0,283.1499938964844,285.8377990722656,295.0803527832031,297.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584377765655518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.354248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406080,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.8142706155776978,0.3453840315341949,0.3133128881454468,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32196044921875,0.9990000128746032,0.732803463935852,0.6129056811332703,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219299316406,0.9066256284713744,0.4823193848133087,0.3381748497486114,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.863210141658783,0.416360855102539,0.3964824676513672,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32183837890625,0.7582584023475647,0.2786751985549927,1.267208695411682,287.3219299316406,284.95001220703125,297.480224609375,292.07843017578125,297.34912109375,297.310791015625,287.3221740722656,1.0,0.653613269329071,0.2252056300640106,0.2252056300640106,1.0,1.0,-3.516482353210449,0.5226607322692871,2.993821620941162,-0.2710689306259155,1.0,1.0,0.0,181.02349853515625,187.0,44947.8984375,0.0,3570.4462890625,1.0,283.1499938964844,285.8377990722656,295.0803527832031,297.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584377765655518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3014.354248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
