time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406140,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.8134085536003113,0.3458421230316162,0.3137564957141876,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.9990000128746032,0.734968364238739,0.6158005595207214,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.9073271751403807,0.4856386184692383,0.3405019342899322,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.8626499176025391,0.4174855649471283,0.3975755870342254,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32818603515625,0.7575408816337585,0.27915158867836,1.2695157527923584,287.3282775878906,284.95001220703125,297.4634094238281,292.07391357421875,297.3438415527344,297.30889892578125,287.3285522460937,1.0,0.6558443307876587,0.2269131392240524,0.2269131392240524,1.0,1.0,-3.5273845195770264,0.5300074219703674,2.997377157211304,-0.2662037909030914,1.0,1.0,0.0,182.4761199951172,190.0,45031.5703125,0.0,3605.775634765625,1.0,283.1499938964844,285.8427429199219,295.0766906738281,297.9838256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589916825294495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.96337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406200,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.8134085536003113,0.3458421230316162,0.3137564957141876,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.9990000128746032,0.734968364238739,0.6158005595207214,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.9073271751403807,0.4856386184692383,0.3405019342899322,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.8626499176025391,0.4174855649471283,0.3975755870342254,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32818603515625,0.7575408816337585,0.27915158867836,1.2695157527923584,287.3282775878906,284.95001220703125,297.4634094238281,292.07391357421875,297.3438415527344,297.30889892578125,287.3285522460937,1.0,0.6558443307876587,0.2269131392240524,0.2269131392240524,1.0,1.0,-3.5273845195770264,0.5300074219703674,2.997377157211304,-0.2662037909030914,1.0,1.0,0.0,182.4761199951172,190.0,45031.5703125,0.0,3605.775634765625,1.0,283.1499938964844,285.8427429199219,295.0766906738281,297.9838256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589916825294495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.96337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.54833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406260,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33563232421875,0.8119837641716003,0.3462968468666076,0.3142145276069641,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.9990000128746032,0.7366944551467896,0.6200520992279053,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.335693359375,0.9073092341423036,0.4889453053474426,0.3428340554237366,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3356628417969,0.8614791035652161,0.4186033606529236,0.3986805081367492,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.7562983632087708,0.2796176373958587,1.2718675136566162,287.335693359375,284.95001220703125,297.44683837890625,292.0695495605469,297.3372802734375,297.3052673339844,287.33599853515625,1.0,0.6585636138916016,0.2285046726465225,0.2285046726465225,1.0,1.0,-3.540011167526245,0.5374510288238525,3.0025601387023926,-0.2616113424301147,1.0,1.0,0.0,184.4651794433593,193.0,45128.76953125,0.0,3648.80517578125,1.0,283.1499938964844,285.8485107421875,295.0732421875,297.9859313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597352504730225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406320,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33563232421875,0.8119837641716003,0.3462968468666076,0.3142145276069641,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357238769531,0.9990000128746032,0.7366944551467896,0.6200520992279053,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.335693359375,0.9073092341423036,0.4889453053474426,0.3428340554237366,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3356628417969,0.8614791035652161,0.4186033606529236,0.3986805081367492,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.7562983632087708,0.2796176373958587,1.2718675136566162,287.335693359375,284.95001220703125,297.44683837890625,292.0695495605469,297.3372802734375,297.3052673339844,287.33599853515625,1.0,0.6585636138916016,0.2285046726465225,0.2285046726465225,1.0,1.0,-3.540011167526245,0.5374510288238525,3.0025601387023926,-0.2616113424301147,1.0,1.0,0.0,184.4651794433593,193.0,45128.76953125,0.0,3648.80517578125,1.0,283.1499938964844,285.8485107421875,295.0732421875,297.9859313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597352504730225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406380,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.8101876378059387,0.3467456400394439,0.3146791160106659,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.9990000128746032,0.738019585609436,0.6251924633979797,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.9068240523338318,0.4922359585762024,0.3451641201972961,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437194824219,0.8599230051040649,0.4197115898132324,0.39978888630867,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.7547234296798706,0.2800697684288025,1.274216890335083,287.34375,284.95001220703125,297.4304504394531,292.0653381347656,297.3297424316406,297.30029296875,287.3440856933594,1.0,0.6615955233573914,0.2300962060689926,0.2300962060689926,1.0,1.0,-3.5537147521972656,0.5451697111129761,3.008545160293579,-0.2569740414619446,1.0,1.0,0.0,186.8138885498047,196.0,45234.23046875,0.0,3696.978759765625,1.0,283.1499938964844,285.85479736328125,295.0696716308594,297.9885559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606072068214417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406440,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.8101876378059387,0.3467456400394439,0.3146791160106659,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.9990000128746032,0.738019585609436,0.6251924633979797,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.9068240523338318,0.4922359585762024,0.3451641201972961,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437194824219,0.8599230051040649,0.4197115898132324,0.39978888630867,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.7547234296798706,0.2800697684288025,1.274216890335083,287.34375,284.95001220703125,297.4304504394531,292.0653381347656,297.3297424316406,297.30029296875,287.3440856933594,1.0,0.6615955233573914,0.2300962060689926,0.2300962060689926,1.0,1.0,-3.5537147521972656,0.5451697111129761,3.008545160293579,-0.2569740414619446,1.0,1.0,0.0,186.8138885498047,196.0,45234.23046875,0.0,3696.978759765625,1.0,283.1499938964844,285.85479736328125,295.0696716308594,297.9885559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606072068214417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406500,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.347900390625,0.809191107749939,0.346967339515686,0.3149121701717376,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479919433594,0.9990000128746032,0.738545298576355,0.6279937028884888,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34796142578125,0.9064633250236512,0.4938748776912689,0.3463270664215088,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479309082031,0.859049916267395,0.4202616214752197,0.4003425538539886,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34783935546875,0.7538540363311768,0.2802903652191162,1.2753825187683103,287.34796142578125,284.95001220703125,297.4223022460937,292.06329345703125,297.3257141113281,297.2974853515625,287.3482971191406,1.0,0.6631908416748047,0.2308919727802276,0.2308919727802276,1.0,1.0,-3.560831546783448,0.5491066575050354,3.0117249488830566,-0.254634141921997,1.0,1.0,0.0,188.0846405029297,196.0,45289.05078125,0.0,3722.4423828125,1.0,283.1499938964844,285.8580627441406,295.0678405761719,297.9899597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610745072364807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.27392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.0830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406560,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3521728515625,0.8081444501876831,0.3471870124340057,0.3151450455188751,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.9990000128746032,0.7389844655990601,0.6309090256690979,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35223388671875,0.9060466289520264,0.4955092668533325,0.3474881649017334,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522033691406,0.8581327795982361,0.4208086729049682,0.4008951485157013,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35211181640625,0.752946674823761,0.2805072665214538,1.2765394449234009,287.35223388671875,284.95001220703125,297.4142150878906,292.061279296875,297.3215637207031,297.2944641113281,287.35260009765625,1.0,0.6648245453834534,0.2316072434186935,0.2316072434186935,1.0,1.0,-3.5680716037750244,0.5528592467308044,3.015212297439575,-0.2525045871734619,1.0,1.0,0.0,189.4045562744141,184.0,45344.9375,0.0,3748.61083984375,1.0,283.1499938964844,285.86138916015625,295.06597900390625,297.9914245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861556351184845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406620,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35235595703125,0.8110424876213074,0.3475706875324249,0.3154259324073791,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.9990000128746032,0.7403650283813477,0.6246630549430847,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.9113965630531312,0.4986370205879211,0.3496316373348236,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.8615900278091431,0.4218411743640899,0.4018017947673797,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.7556392550468445,0.2808788418769836,1.277898907661438,287.3523254394531,284.95001220703125,297.39813232421875,292.05731201171875,297.3146667480469,297.290283203125,287.3520812988281,1.0,0.6630465388298035,0.2330377846956253,0.2330377846956253,1.0,1.0,-3.566230535507202,0.5567094087600708,3.009521007537842,-0.2478997558355331,1.0,1.0,0.0,187.2421417236328,187.0,45331.625,0.0,3730.744873046875,1.0,283.1499938964844,285.8612670898437,295.0611877441406,297.9892883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623825907707214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.352783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406680,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35235595703125,0.8110424876213074,0.3475706875324249,0.3154259324073791,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.9990000128746032,0.7403650283813477,0.6246630549430847,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.9113965630531312,0.4986370205879211,0.3496316373348236,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523254394531,0.8615900278091431,0.4218411743640899,0.4018017947673797,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.7556392550468445,0.2808788418769836,1.277898907661438,287.3523254394531,284.95001220703125,297.39813232421875,292.05731201171875,297.3146667480469,297.290283203125,287.3520812988281,1.0,0.6630465388298035,0.2330377846956253,0.2330377846956253,1.0,1.0,-3.566230535507202,0.5567094087600708,3.009521007537842,-0.2478997558355331,1.0,1.0,0.0,187.2421417236328,187.0,45331.625,0.0,3730.744873046875,1.0,283.1499938964844,285.8612670898437,295.0611877441406,297.9892883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623825907707214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.352783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406740,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.8123173117637634,0.3479568362236023,0.3157349526882171,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.9990000128746032,0.7426426410675049,0.6222642064094543,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.9147536158561708,0.5016537308692932,0.3517049849033355,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.8633487820625305,0.4228701293468475,0.402731329202652,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.7568780779838562,0.2812587320804596,1.2794077396392822,287.352294921875,284.95001220703125,297.38214111328125,292.0534362792969,297.3106994628906,297.2897644042969,287.3523864746094,1.0,0.6633495688438416,0.2344683110713958,0.2344683110713958,1.0,1.0,-3.569125175476074,0.5616475343704224,3.0074777603149414,-0.2438350170850753,1.0,1.0,0.0,186.56434631347656,190.0,45344.70703125,0.0,3733.853271484375,1.0,283.1499938964844,285.8616638183594,295.0550537109375,297.98248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626805543899536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.147216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406800,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.8123173117637634,0.3479568362236023,0.3157349526882171,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.9990000128746032,0.7426426410675049,0.6222642064094543,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.9147536158561708,0.5016537308692932,0.3517049849033355,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.8633487820625305,0.4228701293468475,0.402731329202652,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.7568780779838562,0.2812587320804596,1.2794077396392822,287.352294921875,284.95001220703125,297.38214111328125,292.0534362792969,297.3106994628906,297.2897644042969,287.3523864746094,1.0,0.6633495688438416,0.2344683110713958,0.2344683110713958,1.0,1.0,-3.569125175476074,0.5616475343704224,3.0074777603149414,-0.2438350170850753,1.0,1.0,0.0,186.56434631347656,190.0,45344.70703125,0.0,3733.853271484375,1.0,283.1499938964844,285.8616638183594,295.0550537109375,297.98248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626805543899536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.147216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406860,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.8122034072875977,0.3483491241931915,0.3160960078239441,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.9990000128746032,0.7446725368499756,0.6232454180717468,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.9162697196006776,0.504655659198761,0.3537934720516205,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8635939359664917,0.4239014685153961,0.4037117063999176,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.7568338513374329,0.2816468477249145,1.2811957597732544,287.3560791015625,284.95001220703125,297.36627197265625,292.04962158203125,297.3059997558594,297.288330078125,287.35626220703125,1.0,0.6647356748580933,0.2359550893306732,0.2359550893306732,1.0,1.0,-3.576578378677368,0.5677917003631592,3.008786678314209,-0.2394124418497085,1.0,1.0,0.0,187.237533569336,193.0,45397.21875,0.0,3756.66357421875,1.0,283.1499938964844,285.8647155761719,295.0511169433594,297.98046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629549741744995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406920,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.8122034072875977,0.3483491241931915,0.3160960078239441,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.9990000128746032,0.7446725368499756,0.6232454180717468,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.9162697196006776,0.504655659198761,0.3537934720516205,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.8635939359664917,0.4239014685153961,0.4037117063999176,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.7568338513374329,0.2816468477249145,1.2811957597732544,287.3560791015625,284.95001220703125,297.36627197265625,292.04962158203125,297.3059997558594,297.288330078125,287.35626220703125,1.0,0.6647356748580933,0.2359550893306732,0.2359550893306732,1.0,1.0,-3.576578378677368,0.5677917003631592,3.008786678314209,-0.2394124418497085,1.0,1.0,0.0,187.237533569336,193.0,45397.21875,0.0,3756.66357421875,1.0,283.1499938964844,285.8647155761719,295.0511169433594,297.98046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629549741744995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406980,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.811262309551239,0.3487409949302673,0.3164823353290558,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616943359375,0.9990000128746032,0.7462645173072815,0.6262350678443909,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.9166722893714904,0.5076568126678467,0.3558989763259887,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.8629346489906311,0.4249287843704223,0.4047152101993561,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616027832031,0.7560208439826965,0.282032161951065,1.2831038236618042,287.3616943359375,284.95001220703125,297.3504333496094,292.0458374023437,297.30010986328125,297.2853698730469,287.3619384765625,1.0,0.666856586933136,0.2374418824911117,0.2374418824911117,1.0,1.0,-3.586672306060791,0.574569821357727,3.012102603912353,-0.2349273860454559,1.0,1.0,0.0,188.708984375,196.0,45472.31640625,0.0,3791.1337890625,1.0,283.1499938964844,285.869140625,295.0482177734375,297.9814758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634243011474609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407040,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.811262309551239,0.3487409949302673,0.3164823353290558,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616943359375,0.9990000128746032,0.7462645173072815,0.6262350678443909,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.9166722893714904,0.5076568126678467,0.3558989763259887,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.8629346489906311,0.4249287843704223,0.4047152101993561,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616027832031,0.7560208439826965,0.282032161951065,1.2831038236618042,287.3616943359375,284.95001220703125,297.3504333496094,292.0458374023437,297.30010986328125,297.2853698730469,287.3619384765625,1.0,0.666856586933136,0.2374418824911117,0.2374418824911117,1.0,1.0,-3.586672306060791,0.574569821357727,3.012102603912353,-0.2349273860454559,1.0,1.0,0.0,188.708984375,196.0,45472.31640625,0.0,3791.1337890625,1.0,283.1499938964844,285.869140625,295.0482177734375,297.9814758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634243011474609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.124267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407100,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.8105732202529907,0.3489357531070709,0.3166813552379608,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.364990234375,0.9990000128746032,0.7468912601470947,0.6282593011856079,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3649597167969,0.9165816307067872,0.5091580152511597,0.3569570779800415,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36492919921875,0.862369954586029,0.4254399240016937,0.4052218496799469,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.7554144859313965,0.2822220921516418,1.2840808629989624,287.3649597167969,284.95001220703125,297.3425598144531,292.0439758300781,297.2967529296875,297.2833557128906,287.365234375,1.0,0.668109118938446,0.2381852716207504,0.2381852716207504,1.0,1.0,-3.592403650283813,0.5781277418136597,3.014276027679444,-0.2326639741659164,1.0,1.0,0.0,189.65737915039065,196.0,45515.796875,0.0,3811.479736328125,1.0,283.1499938964844,285.8717041015625,295.0468139648437,297.9825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863734781742096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.036376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407160,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3684387207031,0.8097735047340393,0.349129319190979,0.3168828189373016,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3684997558594,0.9990000128746032,0.7474086880683899,0.6305491924285889,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.9163466691970824,0.5106597542762756,0.3580181300640106,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36846923828125,0.8616899251937866,0.4259489476680755,0.4057301580905914,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3683776855469,0.7547101974487305,0.2824096977710724,1.2850651741027832,287.3684997558594,284.95001220703125,297.33465576171875,292.0421142578125,297.2931823730469,297.2810363769531,287.3687744140625,1.0,0.6694574952125549,0.2388421893119812,0.2388421893119812,1.0,1.0,-3.598472118377685,0.5815256834030151,3.016946315765381,-0.2306332141160965,1.0,1.0,0.0,190.7140350341797,199.0,45562.26171875,0.0,3833.4130859375,1.0,283.1499938964844,285.8744506835937,295.04541015625,297.9837951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640879392623901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.56494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407220,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760070800781,0.8079239726066589,0.3495118618011474,0.3172896802425384,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760986328125,0.9990000128746032,0.748138427734375,0.6357211470603943,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760681152344,0.9155638813972472,0.513666033744812,0.3601478040218353,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37603759765625,0.860080897808075,0.4269595444202423,0.4067482650279999,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759765625,0.7530910968780518,0.2827774882316589,1.287039875984192,287.3760681152344,284.95001220703125,297.31890869140625,292.0383605957031,297.2855529785156,297.2757568359375,287.3763732910156,1.0,0.672365665435791,0.2401560395956039,0.2401560395956039,1.0,1.0,-3.611344814300537,0.5884817838668823,3.0228631496429443,-0.2265708148479461,1.0,1.0,0.0,193.0736846923828,202.0,45662.09765625,0.0,3880.8955078125,1.0,283.1499938964844,285.8804016113281,295.0423583984375,297.9866027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648922443389893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.40966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407280,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760070800781,0.8079239726066589,0.3495118618011474,0.3172896802425384,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760986328125,0.9990000128746032,0.748138427734375,0.6357211470603943,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760681152344,0.9155638813972472,0.513666033744812,0.3601478040218353,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37603759765625,0.860080897808075,0.4269595444202423,0.4067482650279999,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759765625,0.7530910968780518,0.2827774882316589,1.287039875984192,287.3760681152344,284.95001220703125,297.31890869140625,292.0383605957031,297.2855529785156,297.2757568359375,287.3763732910156,1.0,0.672365665435791,0.2401560395956039,0.2401560395956039,1.0,1.0,-3.611344814300537,0.5884817838668823,3.0228631496429443,-0.2265708148479461,1.0,1.0,0.0,193.0736846923828,202.0,45662.09765625,0.0,3880.8955078125,1.0,283.1499938964844,285.8804016113281,295.0423583984375,297.9866027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648922443389893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.40966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407340,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.8058382868766785,0.3498877286911011,0.3176980912685394,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.9990000128746032,0.7485015988349915,0.6414316296577454,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842163085937,0.9145126342773438,0.5166792273521423,0.3622869849205017,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.8582592010498047,0.4279596507549286,0.4077644348144531,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38409423828125,0.7512941956520081,0.2831361889839172,1.289009690284729,287.3842163085937,284.95001220703125,297.3031616210937,292.0346069335937,297.2775573730469,297.27001953125,287.3845520019531,1.0,0.6754648089408875,0.2414698898792266,0.2414698898792266,1.0,1.0,-3.624871253967285,0.5956233143806458,3.029247760772705,-0.2224642485380172,1.0,1.0,0.0,195.6659240722656,190.0,45768.98828125,0.0,3931.823974609375,1.0,283.1499938964844,285.8867492675781,295.0390930175781,297.9896545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865788459777832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407400,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.8058382868766785,0.3498877286911011,0.3176980912685394,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.9990000128746032,0.7485015988349915,0.6414316296577454,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842163085937,0.9145126342773438,0.5166792273521423,0.3622869849205017,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.8582592010498047,0.4279596507549286,0.4077644348144531,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38409423828125,0.7512941956520081,0.2831361889839172,1.289009690284729,287.3842163085937,284.95001220703125,297.3031616210937,292.0346069335937,297.2775573730469,297.27001953125,287.3845520019531,1.0,0.6754648089408875,0.2414698898792266,0.2414698898792266,1.0,1.0,-3.624871253967285,0.5956233143806458,3.029247760772705,-0.2224642485380172,1.0,1.0,0.0,195.6659240722656,190.0,45768.98828125,0.0,3931.823974609375,1.0,283.1499938964844,285.8867492675781,295.0390930175781,297.9896545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865788459777832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.30224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407460,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.8086599707603455,0.3501996994018554,0.3179170489311218,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841247558594,0.9990000128746032,0.7492883801460266,0.6352417469024658,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.919860064983368,0.5196408629417419,0.3642891645431518,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.861569344997406,0.4288896322250366,0.4085766673088074,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842163085937,0.7538408637046814,0.2834341526031494,1.2900327444076538,287.3841552734375,284.95001220703125,297.2873840332031,292.03082275390625,297.27099609375,297.2661437988281,287.3839416503906,1.0,0.6735901832580566,0.242680013179779,0.242680013179779,1.0,1.0,-3.622334718704224,0.5987673997879028,3.0235671997070312,-0.2184082418680191,1.0,1.0,0.0,193.4532470703125,193.0,45754.203125,0.0,3911.48974609375,1.0,283.1499938964844,285.8865661621094,295.0345764160156,297.9877624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665831089019775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407520,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.8086599707603455,0.3501996994018554,0.3179170489311218,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841247558594,0.9990000128746032,0.7492883801460266,0.6352417469024658,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.919860064983368,0.5196408629417419,0.3642891645431518,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.861569344997406,0.4288896322250366,0.4085766673088074,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842163085937,0.7538408637046814,0.2834341526031494,1.2900327444076538,287.3841552734375,284.95001220703125,297.2873840332031,292.03082275390625,297.27099609375,297.2661437988281,287.3839416503906,1.0,0.6735901832580566,0.242680013179779,0.242680013179779,1.0,1.0,-3.622334718704224,0.5987673997879028,3.0235671997070312,-0.2184082418680191,1.0,1.0,0.0,193.4532470703125,193.0,45754.203125,0.0,3911.48974609375,1.0,283.1499938964844,285.8865661621094,295.0345764160156,297.9877624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665831089019775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407580,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8098569512367249,0.3505037724971771,0.318154513835907,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.9990000128746032,0.7510251402854919,0.6328818202018738,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.9231698513031006,0.5226084589958191,0.3663131892681122,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.8632084131240845,0.4298063218593597,0.4094023704528808,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.7549769282341003,0.2837437689304352,1.2912240028381348,287.3837280273437,284.95001220703125,297.27154541015625,292.0269775390625,297.2671813964844,297.2658386230469,287.3838195800781,1.0,0.6738049387931824,0.2438901364803314,0.2438901364803314,1.0,1.0,-3.6246237754821777,0.6030406951904297,3.021583080291748,-0.2148791402578354,1.0,1.0,0.0,192.7476959228516,196.0,45761.69921875,0.0,3913.03076171875,1.0,283.1499938964844,285.8866271972656,295.0285339355469,297.9808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668687343597412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407640,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8098569512367249,0.3505037724971771,0.318154513835907,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.9990000128746032,0.7510251402854919,0.6328818202018738,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.9231698513031006,0.5226084589958191,0.3663131892681122,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.8632084131240845,0.4298063218593597,0.4094023704528808,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.7549769282341003,0.2837437689304352,1.2912240028381348,287.3837280273437,284.95001220703125,297.27154541015625,292.0269775390625,297.2671813964844,297.2658386230469,287.3838195800781,1.0,0.6738049387931824,0.2438901364803314,0.2438901364803314,1.0,1.0,-3.6246237754821777,0.6030406951904297,3.021583080291748,-0.2148791402578354,1.0,1.0,0.0,192.7476959228516,196.0,45761.69921875,0.0,3913.03076171875,1.0,283.1499938964844,285.8866271972656,295.0285339355469,297.9808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668687343597412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407700,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8098843693733215,0.3506567776203155,0.3182934522628784,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851318359375,0.9990000128746032,0.7518334984779358,0.6330931782722473,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851318359375,0.924062728881836,0.5241038799285889,0.3673473000526428,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8634153008460999,0.4302642047405243,0.4098351001739502,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.7550320029258728,0.283903568983078,1.291945219039917,287.3851318359375,284.95001220703125,297.2635803222656,292.0250244140625,297.2651672363281,297.2655639648437,287.38525390625,1.0,0.674347996711731,0.2444951981306076,0.2444951981306076,1.0,1.0,-3.627675294876098,0.6056224703788757,3.022052764892578,-0.2130118459463119,1.0,1.0,0.0,192.9625701904297,196.0,45781.82421875,0.0,3922.25244140625,1.0,283.1499938964844,285.8877868652344,295.0263061523437,297.9791564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669782280921936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.81201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.46337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407760,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3870849609375,0.809665322303772,0.3508097231388092,0.3184398412704468,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871154785156,0.9990000128746032,0.752547025680542,0.633904218673706,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871154785156,0.9246239066123962,0.5256062746047974,0.3683920800685882,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3870849609375,0.8633556962013245,0.4307211339473724,0.4102747142314911,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3870544433594,0.7548633813858032,0.2840644717216491,1.2927109003067017,287.3871154785156,284.95001220703125,297.255615234375,292.0230712890625,297.262939453125,297.2650146484375,287.3872985839844,1.0,0.6751130819320679,0.2451309859752655,0.2451309859752655,1.0,1.0,-3.6315321922302246,0.6084854006767273,3.0230467319488525,-0.2110376805067062,1.0,1.0,0.0,193.41958618164065,199.0,45809.12109375,0.0,3935.080810546875,1.0,283.1499938964844,285.8893737792969,295.02447509765625,297.9784545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671246767044067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.37451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407820,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.8086647391319275,0.3511152863502502,0.3187495470046997,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924865722656,0.9990000128746032,0.753637969493866,0.6368938088417053,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924865722656,0.9249932765960692,0.5286318063735962,0.3705092966556549,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.862632691860199,0.4316318333148956,0.4111690819263458,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39239501953125,0.7540196776390076,0.2843869626522064,1.2943356037139893,287.3924865722656,284.95001220703125,297.2396240234375,292.01904296875,297.2578125,297.2630310058594,287.3927307128906,1.0,0.6771488189697266,0.2464025467634201,0.2464025467634201,1.0,1.0,-3.6410765647888175,0.6146683096885681,3.026408195495605,-0.2070279121398925,1.0,1.0,0.0,194.88888549804688,202.0,45880.8828125,0.0,3969.044189453125,1.0,283.1499938964844,285.8935546875,295.02130126953125,297.9789733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675764203071594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407880,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924255371094,0.8086647391319275,0.3511152863502502,0.3187495470046997,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924865722656,0.9990000128746032,0.753637969493866,0.6368938088417053,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924865722656,0.9249932765960692,0.5286318063735962,0.3705092966556549,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924560546875,0.862632691860199,0.4316318333148956,0.4111690819263458,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39239501953125,0.7540196776390076,0.2843869626522064,1.2943356037139893,287.3924865722656,284.95001220703125,297.2396240234375,292.01904296875,297.2578125,297.2630310058594,287.3927307128906,1.0,0.6771488189697266,0.2464025467634201,0.2464025467634201,1.0,1.0,-3.6410765647888175,0.6146683096885681,3.026408195495605,-0.2070279121398925,1.0,1.0,0.0,194.88888549804688,202.0,45880.8828125,0.0,3969.044189453125,1.0,283.1499938964844,285.8935546875,295.02130126953125,297.9789733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675764203071594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407940,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3991394042969,0.8071301579475403,0.3514197468757629,0.3190749287605285,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39923095703125,0.9990000128746032,0.7542749643325806,0.6411728858947754,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992004394531,0.9246637225151062,0.5316835641860962,0.37265744805336,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.8613517880439758,0.432537704706192,0.4120764136314392,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39910888671875,0.7527090311050415,0.2847078144550323,1.2960387468338013,287.3992004394531,284.95001220703125,297.2234802246094,292.014892578125,297.2518310546875,297.2600402832031,287.3995056152344,1.0,0.6796607971191406,0.2476741075515747,0.2476741075515747,1.0,1.0,-3.652339220046997,0.6212803721427917,3.0310587882995605,-0.2029598206281662,1.0,1.0,0.0,196.88916015625,205.0,45969.83203125,0.0,4010.999755859375,1.0,283.1499938964844,285.8988342285156,295.0181579589844,297.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682331442832947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.95068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
