time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408000,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3991394042969,0.8071301579475403,0.3514197468757629,0.3190749287605285,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39923095703125,0.9990000128746032,0.7542749643325806,0.6411728858947754,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3992004394531,0.9246637225151062,0.5316835641860962,0.37265744805336,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.8613517880439758,0.432537704706192,0.4120764136314392,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39910888671875,0.7527090311050415,0.2847078144550323,1.2960387468338013,287.3992004394531,284.95001220703125,297.2234802246094,292.014892578125,297.2518310546875,297.2600402832031,287.3995056152344,1.0,0.6796607971191406,0.2476741075515747,0.2476741075515747,1.0,1.0,-3.652339220046997,0.6212803721427917,3.0310587882995605,-0.2029598206281662,1.0,1.0,0.0,196.88916015625,205.0,45969.83203125,0.0,4010.999755859375,1.0,283.1499938964844,285.8988342285156,295.0181579589844,297.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682331442832947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.95068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408060,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068603515625,0.805243730545044,0.35172238945961,0.3194098174571991,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.9990000128746032,0.7544859647750854,0.6462826728820801,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.923900842666626,0.5347608923912048,0.3748316466808319,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.8597275614738464,0.433438092470169,0.4129902124404907,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068298339844,0.7511132955551147,0.2850261628627777,1.2977855205535889,287.4069519042969,284.95001220703125,297.2071838378906,292.0106201171875,297.245361328125,297.2564392089844,287.4072570800781,1.0,0.6824807524681091,0.2487638443708419,0.2487638443708419,1.0,1.0,-3.664705276489258,0.6276277899742126,3.0370774269104004,-0.1993931531906128,1.0,1.0,0.0,199.241455078125,193.0,46071.2265625,0.0,4058.324462890625,1.0,283.1499938964844,285.90484619140625,295.0146789550781,297.9833068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690503239631653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408120,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068603515625,0.805243730545044,0.35172238945961,0.3194098174571991,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.9990000128746032,0.7544859647750854,0.6462826728820801,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.923900842666626,0.5347608923912048,0.3748316466808319,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.8597275614738464,0.433438092470169,0.4129902124404907,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068298339844,0.7511132955551147,0.2850261628627777,1.2977855205535889,287.4069519042969,284.95001220703125,297.2071838378906,292.0106201171875,297.245361328125,297.2564392089844,287.4072570800781,1.0,0.6824807524681091,0.2487638443708419,0.2487638443708419,1.0,1.0,-3.664705276489258,0.6276277899742126,3.0370774269104004,-0.1993931531906128,1.0,1.0,0.0,199.241455078125,193.0,46071.2265625,0.0,4058.324462890625,1.0,283.1499938964844,285.90484619140625,295.0146789550781,297.9833068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690503239631653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408180,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.8081637620925903,0.3519655466079712,0.3195608258247375,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067077636719,0.9990000128746032,0.7550439238548279,0.6397035121917725,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.9295633435249328,0.5378000736236572,0.3768804967403412,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.8631329536437988,0.4342726469039917,0.4137060344219208,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40679931640625,0.753754198551178,0.2852934300899505,1.298632025718689,287.40673828125,284.95001220703125,297.19073486328125,292.00616455078125,297.23980712890625,297.2540588378906,287.406494140625,1.0,0.6804199814796448,0.2498535960912704,0.2498535960912704,1.0,1.0,-3.661346197128296,0.6302521228790283,3.031094074249268,-0.1956713050603866,1.0,1.0,0.0,196.8388061523437,196.0,46054.37890625,0.0,4034.335205078125,1.0,283.1499938964844,285.9045104980469,295.009765625,297.9808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869820773601532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408240,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.8081637620925903,0.3519655466079712,0.3195608258247375,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067077636719,0.9990000128746032,0.7550439238548279,0.6397035121917725,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.9295633435249328,0.5378000736236572,0.3768804967403412,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.8631329536437988,0.4342726469039917,0.4137060344219208,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40679931640625,0.753754198551178,0.2852934300899505,1.298632025718689,287.40673828125,284.95001220703125,297.19073486328125,292.00616455078125,297.23980712890625,297.2540588378906,287.406494140625,1.0,0.6804199814796448,0.2498535960912704,0.2498535960912704,1.0,1.0,-3.661346197128296,0.6302521228790283,3.031094074249268,-0.1956713050603866,1.0,1.0,0.0,196.8388061523437,196.0,46054.37890625,0.0,4034.335205078125,1.0,283.1499938964844,285.9045104980469,295.009765625,297.9808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869820773601532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408300,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8090476393699646,0.3520834445953369,0.3196376264095306,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.9990000128746032,0.7557905912399292,0.6377584338188171,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.9316539168357848,0.5393213629722595,0.3779094219207763,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8642529845237732,0.4346839487552643,0.4140627086162567,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.7545848488807678,0.2854305505752563,1.299092173576355,287.40545654296875,284.95001220703125,297.18243408203125,292.0038757324219,297.2380676269531,297.25421142578125,287.40545654296875,1.0,0.680305540561676,0.2503984570503235,0.2503984570503235,1.0,1.0,-3.66130304336548,0.6319629549980164,3.0293400287628174,-0.1941438317298889,1.0,1.0,0.0,196.16030883789065,196.0,46047.91796875,0.0,4029.9775390625,1.0,283.1499938964844,285.9038391113281,295.0062561035156,297.9765014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700003027915955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.38427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408360,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.8094029426574707,0.3522034585475921,0.3197357654571533,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.9990000128746032,0.7565467357635498,0.6371088624000549,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.9330278635025024,0.5408525466918945,0.3789590299129486,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.8648082613945007,0.4350965321063995,0.4144409000873565,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.7549440264701843,0.2855715155601501,1.299673557281494,287.4059143066406,284.95001220703125,297.174072265625,292.00152587890625,297.236328125,297.2544250488281,287.406005859375,1.0,0.680508017539978,0.2509536743164062,0.2509536743164062,1.0,1.0,-3.663053512573242,0.634126603603363,3.0289268493652344,-0.1924103796482086,1.0,1.0,0.0,196.0206298828125,199.0,46056.48046875,0.0,4033.71484375,1.0,283.1499938964844,285.904296875,295.0030822753906,297.97314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701104521751404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408420,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40887451171875,0.8092281818389893,0.3524437844753265,0.3199603855609894,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4089050292969,0.9990000128746032,0.7578350305557251,0.6379726529121399,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4089050292969,0.9345743656158448,0.543940544128418,0.3810970187187195,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40887451171875,0.8649619817733765,0.4359193742275238,0.4152245223522186,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4088439941406,0.7548606991767883,0.2858565747737884,1.3009933233261108,287.4089050292969,284.95001220703125,297.1571960449219,291.9967041015625,297.2324523925781,297.2543334960937,287.4090576171875,1.0,0.681713342666626,0.2520641088485718,0.2520641088485718,1.0,1.0,-3.669461727142334,0.6391581296920776,3.030303478240967,-0.1888643205165863,1.0,1.0,0.0,196.62042236328125,202.0,46098.6171875,0.0,4054.4072265625,1.0,283.1499938964844,285.9066772460937,294.99810791015625,297.96954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703721761703491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.302001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408480,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40887451171875,0.8092281818389893,0.3524437844753265,0.3199603855609894,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4089050292969,0.9990000128746032,0.7578350305557251,0.6379726529121399,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4089050292969,0.9345743656158448,0.543940544128418,0.3810970187187195,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40887451171875,0.8649619817733765,0.4359193742275238,0.4152245223522186,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4088439941406,0.7548606991767883,0.2858565747737884,1.3009933233261108,287.4089050292969,284.95001220703125,297.1571960449219,291.9967041015625,297.2324523925781,297.2543334960937,287.4090576171875,1.0,0.681713342666626,0.2520641088485718,0.2520641088485718,1.0,1.0,-3.669461727142334,0.6391581296920776,3.030303478240967,-0.1888643205165863,1.0,1.0,0.0,196.62042236328125,202.0,46098.6171875,0.0,4054.4072265625,1.0,283.1499938964844,285.9066772460937,294.99810791015625,297.96954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703721761703491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.302001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408540,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8082254528999329,0.3526854813098907,0.3202114999294281,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9990000128746032,0.7586610317230225,0.6408594250679016,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.935006320476532,0.5470637083053589,0.3832786381244659,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8642229437828064,0.4367398917675018,0.4160325527191162,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.7540327906608582,0.2861475646495819,1.302464723587036,287.4140014648437,284.95001220703125,297.1401062011719,291.9916381835937,297.2277526855469,297.2532653808594,287.41424560546875,1.0,0.6836692094802856,0.2531745135784149,0.2531745135784149,1.0,1.0,-3.678601264953613,0.6448575258255005,3.0337436199188232,-0.1852382123470306,1.0,1.0,0.0,198.0467529296875,205.0,46167.23828125,0.0,4087.63134765625,1.0,283.1499938964844,285.91070556640625,294.99395751953125,297.96881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708294034004211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408600,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8082254528999329,0.3526854813098907,0.3202114999294281,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9990000128746032,0.7586610317230225,0.6408594250679016,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.935006320476532,0.5470637083053589,0.3832786381244659,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.8642229437828064,0.4367398917675018,0.4160325527191162,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.7540327906608582,0.2861475646495819,1.302464723587036,287.4140014648437,284.95001220703125,297.1401062011719,291.9916381835937,297.2277526855469,297.2532653808594,287.41424560546875,1.0,0.6836692094802856,0.2531745135784149,0.2531745135784149,1.0,1.0,-3.678601264953613,0.6448575258255005,3.0337436199188232,-0.1852382123470306,1.0,1.0,0.0,198.0467529296875,205.0,46167.23828125,0.0,4087.63134765625,1.0,283.1499938964844,285.91070556640625,294.99395751953125,297.96881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708294034004211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.806684672832489,0.3529289960861206,0.3204809725284576,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.9990000128746032,0.7589784860610962,0.6450525522232056,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.9347352981567384,0.5502223372459412,0.3854975998401642,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.8629208207130432,0.4375583529472351,0.4168561995029449,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205627441406,0.7527412176132202,0.2864462733268738,1.304053544998169,287.4206848144531,284.95001220703125,297.1227111816406,291.986328125,297.22235107421875,297.2513427734375,287.42095947265625,1.0,0.6861163973808289,0.2541924118995666,0.2541924118995666,1.0,1.0,-3.689540863037109,0.6507226824760437,3.038818120956421,-0.1818319112062454,1.0,1.0,0.0,200.01710510253903,208.0,46255.25,0.0,4129.26416015625,1.0,283.1499938964844,285.9158935546875,294.9896850585937,297.9695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715062141418457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.806684672832489,0.3529289960861206,0.3204809725284576,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.9990000128746032,0.7589784860610962,0.6450525522232056,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.9347352981567384,0.5502223372459412,0.3854975998401642,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.8629208207130432,0.4375583529472351,0.4168561995029449,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205627441406,0.7527412176132202,0.2864462733268738,1.304053544998169,287.4206848144531,284.95001220703125,297.1227111816406,291.986328125,297.22235107421875,297.2513427734375,287.42095947265625,1.0,0.6861163973808289,0.2541924118995666,0.2541924118995666,1.0,1.0,-3.689540863037109,0.6507226824760437,3.038818120956421,-0.1818319112062454,1.0,1.0,0.0,200.01710510253903,208.0,46255.25,0.0,4129.26416015625,1.0,283.1499938964844,285.9158935546875,294.9896850585937,297.9695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715062141418457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408780,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.8047907948493958,0.3531737327575683,0.3207629323005676,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.9990000128746032,0.7588158249855042,0.6500895023345947,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.9340279698371888,0.5534159541130066,0.3877494037151336,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42840576171875,0.8612715005874634,0.4383740127086639,0.417689174413681,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283142089844,0.7511685490608215,0.2867510616779327,1.3057286739349363,287.4284362792969,284.95001220703125,297.10504150390625,291.9807434082031,297.216552734375,297.2490234375,287.4287414550781,1.0,0.6888855695724487,0.255210280418396,0.255210280418396,1.0,1.0,-3.7016661167144775,0.6568834185600281,3.0447826385498047,-0.1783820986747741,1.0,1.0,0.0,202.35006713867188,196.0,46356.546875,0.0,4176.61962890625,1.0,283.1499938964844,285.9219055175781,294.9849853515625,297.97076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723621964454651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408840,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.8047907948493958,0.3531737327575683,0.3207629323005676,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.9990000128746032,0.7588158249855042,0.6500895023345947,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.9340279698371888,0.5534159541130066,0.3877494037151336,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42840576171875,0.8612715005874634,0.4383740127086639,0.417689174413681,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283142089844,0.7511685490608215,0.2867510616779327,1.3057286739349363,287.4284362792969,284.95001220703125,297.10504150390625,291.9807434082031,297.216552734375,297.2490234375,287.4287414550781,1.0,0.6888855695724487,0.255210280418396,0.255210280418396,1.0,1.0,-3.7016661167144775,0.6568834185600281,3.0447826385498047,-0.1783820986747741,1.0,1.0,0.0,202.35006713867188,196.0,46356.546875,0.0,4176.61962890625,1.0,283.1499938964844,285.9219055175781,294.9849853515625,297.97076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723621964454651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.26806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408900,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42999267578125,0.8056807518005371,0.3532757759094238,0.3208392858505249,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42999267578125,0.9990000128746032,0.7587264180183411,0.6481451392173767,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42999267578125,0.936121940612793,0.5550032258033752,0.3888335525989532,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42999267578125,0.8623618483543396,0.4387592077255249,0.4180361330509186,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42999267578125,0.7519887089729309,0.2868836224079132,1.3062467575073242,287.42999267578125,284.95001220703125,297.0960693359375,291.97784423828125,297.2137451171875,297.2479858398437,287.429931640625,1.0,0.6882688403129578,0.2557192146778106,0.2557192146778106,1.0,1.0,-3.7017862796783447,0.6585329174995422,3.043253421783448,-0.1764906197786331,1.0,1.0,0.0,201.6976928710937,196.0,46365.20703125,0.0,4172.77783203125,1.0,283.1499938964844,285.9228820800781,294.9822998046875,297.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728221654891968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.86474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408960,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281616210937,0.8076827526092529,0.3533602654933929,0.3208620250225067,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.9990000128746032,0.7590035796165466,0.6434523463249207,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.9397122859954834,0.5565760731697083,0.3898796439170837,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281311035156,0.8646416068077087,0.439124584197998,0.4183247983455658,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.7538025975227356,0.2870011329650879,1.3065016269683838,287.4281005859375,284.95001220703125,297.0870361328125,291.9748840332031,297.2114562988281,297.2476806640625,287.4278564453125,1.0,0.6867871284484863,0.2561647891998291,0.2561647891998291,1.0,1.0,-3.698087930679321,0.6590778827667236,3.0390100479125977,-0.1750178635120391,1.0,1.0,0.0,199.9033203125,199.0,46337.6953125,0.0,4151.4345703125,1.0,283.1499938964844,285.9214782714844,294.9787292480469,297.9669189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731807470321655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.645263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409020,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.808880090713501,0.3535409569740295,0.3209857642650604,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.9990000128746032,0.7601462602615356,0.6408482789993286,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.9431491494178772,0.5597507357597351,0.392041265964508,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.8662613034248352,0.4398634731769562,0.4189797639846802,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.7549716234207153,0.2872584164142608,1.3074489831924438,287.4268798828125,284.95001220703125,297.0686950683594,291.9686889648437,297.20782470703125,297.2483215332031,287.4269104003906,1.0,0.686847984790802,0.2570559084415436,0.2570559084415436,1.0,1.0,-3.699612855911255,0.6623064279556274,3.037306547164917,-0.1723412871360778,1.0,1.0,0.0,199.0697326660156,202.0,46334.13671875,0.0,4150.2685546875,1.0,283.1499938964844,285.9209289550781,294.970458984375,297.95733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735136985778809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.25537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409080,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.808880090713501,0.3535409569740295,0.3209857642650604,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.9990000128746032,0.7601462602615356,0.6408482789993286,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268798828125,0.9431491494178772,0.5597507357597351,0.392041265964508,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.8662613034248352,0.4398634731769562,0.4189797639846802,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.7549716234207153,0.2872584164142608,1.3074489831924438,287.4268798828125,284.95001220703125,297.0686950683594,291.9686889648437,297.20782470703125,297.2483215332031,287.4269104003906,1.0,0.686847984790802,0.2570559084415436,0.2570559084415436,1.0,1.0,-3.699612855911255,0.6623064279556274,3.037306547164917,-0.1723412871360778,1.0,1.0,0.0,199.0697326660156,202.0,46334.13671875,0.0,4150.2685546875,1.0,283.1499938964844,285.9209289550781,294.970458984375,297.95733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735136985778809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.25537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409140,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.8086623549461365,0.3537230193614959,0.3211586773395538,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9990000128746032,0.7610754370689392,0.6417131423950195,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.944685161113739,0.5629647374153137,0.3942648470401764,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.8663561344146729,0.4406003057956695,0.4196828603744507,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293212890625,0.7548707723617554,0.2875219583511352,1.308674931526184,287.42938232421875,284.95001220703125,297.04998779296875,291.9621887207031,297.2038269042969,297.2486267089844,287.4295349121094,1.0,0.6880285739898682,0.257947027683258,0.257947027683258,1.0,1.0,-3.7058534622192383,0.6666778326034546,3.039175748825073,-0.169392392039299,1.0,1.0,0.0,199.66802978515625,205.0,46370.33203125,0.0,4170.87451171875,1.0,283.1499938964844,285.9229736328125,294.9637451171875,297.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738036751747131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409200,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.8086623549461365,0.3537230193614959,0.3211586773395538,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9990000128746032,0.7610754370689392,0.6417131423950195,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.944685161113739,0.5629647374153137,0.3942648470401764,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.8663561344146729,0.4406003057956695,0.4196828603744507,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293212890625,0.7548707723617554,0.2875219583511352,1.308674931526184,287.42938232421875,284.95001220703125,297.04998779296875,291.9621887207031,297.2038269042969,297.2486267089844,287.4295349121094,1.0,0.6880285739898682,0.257947027683258,0.257947027683258,1.0,1.0,-3.7058534622192383,0.6666778326034546,3.039175748825073,-0.169392392039299,1.0,1.0,0.0,199.66802978515625,205.0,46370.33203125,0.0,4170.87451171875,1.0,283.1499938964844,285.9229736328125,294.9637451171875,297.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738036751747131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.488037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409260,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338684082031,0.8076174855232239,0.3539057672023773,0.3213575780391693,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.9990000128746032,0.7615420818328857,0.6446013450622559,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43389892578125,0.9451299905776978,0.5662175416946411,0.3965348601341247,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43389892578125,0.865559458732605,0.4413341581821441,0.4204099178314209,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.7540276050567627,0.2877881824970245,1.3100416660308838,287.43389892578125,284.95001220703125,297.028076171875,291.9543762207031,297.19854736328125,297.2481689453125,287.4341125488281,1.0,0.6899571418762207,0.2589348554611206,0.2589348554611206,1.0,1.0,-3.714815616607666,0.6720227003097534,3.042793035507202,-0.1660503596067428,1.0,1.0,0.0,201.0982666015625,208.0,46431.3515625,0.0,4204.2060546875,1.0,283.1499938964844,285.9265441894531,294.9572448730469,297.94842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743657469749451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.11767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409320,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338684082031,0.8076174855232239,0.3539057672023773,0.3213575780391693,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.9990000128746032,0.7615420818328857,0.6446013450622559,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43389892578125,0.9451299905776978,0.5662175416946411,0.3965348601341247,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43389892578125,0.865559458732605,0.4413341581821441,0.4204099178314209,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.7540276050567627,0.2877881824970245,1.3100416660308838,287.43389892578125,284.95001220703125,297.028076171875,291.9543762207031,297.19854736328125,297.2481689453125,287.4341125488281,1.0,0.6899571418762207,0.2589348554611206,0.2589348554611206,1.0,1.0,-3.714815616607666,0.6720227003097534,3.042793035507202,-0.1660503596067428,1.0,1.0,0.0,201.0982666015625,208.0,46431.3515625,0.0,4204.2060546875,1.0,283.1499938964844,285.9265441894531,294.9572448730469,297.94842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743657469749451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.11767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409380,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396057128906,0.8060274124145508,0.3540876507759094,0.3215733170509338,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396667480469,0.9990000128746032,0.7614939212799072,0.6488084197044373,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43963623046875,0.9448810815811156,0.5695067048072815,0.3988436162471771,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43963623046875,0.8641945123672485,0.442063570022583,0.4211511313915252,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4395751953125,0.7527145147323608,0.2880558669567108,1.311502456665039,287.43963623046875,284.95001220703125,297.0003662109375,291.9443359375,297.19146728515625,297.2470703125,287.4398803710937,1.0,0.6923760771751404,0.2599226832389831,0.2599226832389831,1.0,1.0,-3.725562810897827,0.6778282523155212,3.047734498977661,-0.1626223623752594,1.0,1.0,0.0,203.08013916015625,211.0,46508.01171875,0.0,4246.07373046875,1.0,283.1499938964844,285.9310607910156,294.94879150390625,297.9447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752603530883789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409440,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396057128906,0.8060274124145508,0.3540876507759094,0.3215733170509338,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396667480469,0.9990000128746032,0.7614939212799072,0.6488084197044373,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43963623046875,0.9448810815811156,0.5695067048072815,0.3988436162471771,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43963623046875,0.8641945123672485,0.442063570022583,0.4211511313915252,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4395751953125,0.7527145147323608,0.2880558669567108,1.311502456665039,287.43963623046875,284.95001220703125,297.0003662109375,291.9443359375,297.19146728515625,297.2470703125,287.4398803710937,1.0,0.6923760771751404,0.2599226832389831,0.2599226832389831,1.0,1.0,-3.725562810897827,0.6778282523155212,3.047734498977661,-0.1626223623752594,1.0,1.0,0.0,203.08013916015625,211.0,46508.01171875,0.0,4246.07373046875,1.0,283.1499938964844,285.9310607910156,294.94879150390625,297.9447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752603530883789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409500,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4427490234375,0.8050888180732727,0.3541773855686188,0.321684867143631,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4428100585937,0.9990000128746032,0.7612856030464172,0.6512523293495178,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4428100585937,0.9445824027061462,0.571163535118103,0.4000101387500763,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4427795410156,0.8633703589439392,0.4424257278442383,0.4215243458747864,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4427185058594,0.7519418597221375,0.2881892323493957,1.3122550249099731,287.4428100585937,284.95001220703125,296.98443603515625,291.93853759765625,297.1873474121094,297.24639892578125,287.44305419921875,1.0,0.6937121748924255,0.2604166269302368,0.2604166269302368,1.0,1.0,-3.7313950061798096,0.6808497309684753,3.050545215606689,-0.160884827375412,1.0,1.0,0.0,204.21665954589844,211.0,46550.109375,0.0,4269.27734375,1.0,283.1499938964844,285.9335632324219,294.9436340332031,297.9423217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875800609588623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.72412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409560,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460144042969,0.8040841221809387,0.3542657494544983,0.3217976689338684,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44610595703125,0.9990000128746032,0.76096111536026,0.6538638472557068,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460754394531,0.9442004561424256,0.5728278160095215,0.4011837840080261,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446044921875,0.8624792695045471,0.4427855908870697,0.4218980073928833,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.44598388671875,0.7511144280433655,0.2883214056491852,1.3130152225494385,287.4460754394531,284.95001220703125,296.9672241210937,291.9322509765625,297.18292236328125,297.24566650390625,287.44635009765625,1.0,0.6951104998588562,0.2607989609241485,0.2607989609241485,1.0,1.0,-3.737448930740357,0.6835913062095642,3.0538578033447266,-0.1594723910093307,1.0,1.0,0.0,205.42657470703125,199.0,46593.74609375,0.0,4293.63037109375,1.0,283.1499938964844,285.9361572265625,294.9378356933594,297.9393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763862252235413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409620,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.806895911693573,0.354378879070282,0.3218329548835754,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44415283203125,0.9990000128746032,0.7607616782188416,0.6472720503807068,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441833496094,0.9497295022010804,0.5761092901229858,0.4033984243869781,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442138671875,0.8657572269439697,0.4434359073638916,0.4224413633346557,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442749023437,0.7536783218383789,0.2885252237319946,1.3135877847671509,287.4441833496094,284.95001220703125,296.9289855957031,291.918212890625,297.1737365722656,297.2449035644531,287.4438781738281,1.0,0.6929834485054016,0.2615636587142944,0.2615636587142944,1.0,1.0,-3.733598470687866,0.6851187348365784,3.0484797954559326,-0.156662106513977,1.0,1.0,0.0,202.970443725586,202.0,46557.0078125,0.0,4267.3076171875,1.0,283.1499938964844,285.9346618652344,294.92352294921875,297.9267883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774979114532471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.98486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409680,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.806895911693573,0.354378879070282,0.3218329548835754,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44415283203125,0.9990000128746032,0.7607616782188416,0.6472720503807068,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441833496094,0.9497295022010804,0.5761092901229858,0.4033984243869781,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442138671875,0.8657572269439697,0.4434359073638916,0.4224413633346557,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442749023437,0.7536783218383789,0.2885252237319946,1.3135877847671509,287.4441833496094,284.95001220703125,296.9289855957031,291.918212890625,297.1737365722656,297.2449035644531,287.4438781738281,1.0,0.6929834485054016,0.2615636587142944,0.2615636587142944,1.0,1.0,-3.733598470687866,0.6851187348365784,3.0484797954559326,-0.156662106513977,1.0,1.0,0.0,202.970443725586,202.0,46557.0078125,0.0,4267.3076171875,1.0,283.1499938964844,285.9346618652344,294.92352294921875,297.9267883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774979114532471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.98486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409740,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.8080141544342041,0.3544798195362091,0.3218873739242553,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.9990000128746032,0.761480450630188,0.6447179317474365,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.9530377388000488,0.5794001221656799,0.4056405425071716,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.8672812581062317,0.4440679252147674,0.4229980111122131,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.7547839283943176,0.2887386381626129,1.3143366575241089,287.4411315917969,284.95001220703125,296.88604736328125,291.90234375,297.1644287109375,297.2453918457031,287.4411315917969,1.0,0.6930112242698669,0.2623283565044403,0.2623283565044403,1.0,1.0,-3.734839677810669,0.6879119873046875,3.046927690505981,-0.154308795928955,1.0,1.0,0.0,202.138427734375,220.0,46533.59765625,0.0,4265.4033203125,1.0,283.1499938964844,285.93292236328125,294.9056701660156,297.9067077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878145158290863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.195556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409800,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.8080141544342041,0.3544798195362091,0.3218873739242553,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.9990000128746032,0.761480450630188,0.6447179317474365,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.9530377388000488,0.5794001221656799,0.4056405425071716,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.8672812581062317,0.4440679252147674,0.4229980111122131,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411315917969,0.7547839283943176,0.2887386381626129,1.3143366575241089,287.4411315917969,284.95001220703125,296.88604736328125,291.90234375,297.1644287109375,297.2453918457031,287.4411315917969,1.0,0.6930112242698669,0.2623283565044403,0.2623283565044403,1.0,1.0,-3.734839677810669,0.6879119873046875,3.046927690505981,-0.154308795928955,1.0,1.0,0.0,202.138427734375,220.0,46533.59765625,0.0,4265.4033203125,1.0,283.1499938964844,285.93292236328125,294.9056701660156,297.9067077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878145158290863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.195556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
