time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409860,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500732421875,0.8027451634407043,0.3546335101127624,0.3221763074398041,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45025634765625,0.9990000128746032,0.7611977458000183,0.6578286290168762,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4502258300781,0.9481096863746644,0.5827930569648743,0.4080924093723297,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501647949219,0.8620368838310242,0.4447522461414337,0.4237988591194153,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45001220703125,0.7502650022506714,0.2890142798423767,1.3163272142410278,287.4502258300781,284.95001220703125,296.8387451171875,291.8847961425781,297.15338134765625,297.24493408203125,287.45086669921875,1.0,0.6992123126983643,0.2631906569004059,0.2631906569004059,1.0,1.0,-3.757236242294312,0.6962275505065918,3.06100869178772,-0.1513402462005615,1.0,1.0,0.0,207.785873413086,223.0,46673.5859375,0.0,4363.4814453125,1.0,283.1499938964844,285.94049072265625,294.8890380859375,297.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789231181144714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.59814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409920,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500732421875,0.8027451634407043,0.3546335101127624,0.3221763074398041,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45025634765625,0.9990000128746032,0.7611977458000183,0.6578286290168762,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4502258300781,0.9481096863746644,0.5827930569648743,0.4080924093723297,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501647949219,0.8620368838310242,0.4447522461414337,0.4237988591194153,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45001220703125,0.7502650022506714,0.2890142798423767,1.3163272142410278,287.4502258300781,284.95001220703125,296.8387451171875,291.8847961425781,297.15338134765625,297.24493408203125,287.45086669921875,1.0,0.6992123126983643,0.2631906569004059,0.2631906569004059,1.0,1.0,-3.757236242294312,0.6962275505065918,3.06100869178772,-0.1513402462005615,1.0,1.0,0.0,207.785873413086,223.0,46673.5859375,0.0,4363.4814453125,1.0,283.1499938964844,285.94049072265625,294.8890380859375,297.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789231181144714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.59814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.48779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409980,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46209716796875,0.7982955574989319,0.3547813892364502,0.3224630951881408,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46221923828125,0.9990000128746032,0.7591323852539062,0.6691780686378479,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4621887207031,0.944201409816742,0.5862322449684143,0.4105810523033142,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.462158203125,0.8577255606651306,0.4454294145107269,0.424597293138504,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.7465307712554932,0.2892639338970184,1.3182469606399536,287.4621887207031,284.95001220703125,296.7874755859375,291.8656311035156,297.1404724121094,297.2431335449219,287.46258544921875,1.0,0.7041059732437134,0.2640529572963714,0.2640529572963714,1.0,1.0,-3.777519941329956,0.704041063785553,3.073478937149048,-0.1477776318788528,1.0,1.0,0.0,212.83563232421875,226.0,46821.65625,0.0,4452.77197265625,1.0,283.1499938964844,285.9496154785156,294.8731994628906,297.8878479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804536461830139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410040,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46209716796875,0.7982955574989319,0.3547813892364502,0.3224630951881408,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46221923828125,0.9990000128746032,0.7591323852539062,0.6691780686378479,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4621887207031,0.944201409816742,0.5862322449684143,0.4105810523033142,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.462158203125,0.8577255606651306,0.4454294145107269,0.424597293138504,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620361328125,0.7465307712554932,0.2892639338970184,1.3182469606399536,287.4621887207031,284.95001220703125,296.7874755859375,291.8656311035156,297.1404724121094,297.2431335449219,287.46258544921875,1.0,0.7041059732437134,0.2640529572963714,0.2640529572963714,1.0,1.0,-3.777519941329956,0.704041063785553,3.073478937149048,-0.1477776318788528,1.0,1.0,0.0,212.83563232421875,226.0,46821.65625,0.0,4452.77197265625,1.0,283.1499938964844,285.9496154785156,294.8731994628906,297.8878479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804536461830139,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410100,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4669494628906,0.7964227795600891,0.3548490703105926,0.3225892186164856,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4670715332031,0.9990000128746032,0.7578433156013489,0.6740376949310303,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.467041015625,0.9426945447921752,0.5879563093185425,0.4118209183216095,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4670104980469,0.8559475541114807,0.4457601010799408,0.4249770045280456,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4669189453125,0.744971513748169,0.2893730998039245,1.3190780878067017,287.467041015625,284.95001220703125,296.7604675292969,291.8554992675781,297.1338806152344,297.24249267578125,287.4674072265625,1.0,0.7063244581222534,0.2644841074943542,0.2644841074943542,1.0,1.0,-3.7864701747894287,0.7076655626296997,3.0788044929504395,-0.1460912823677063,1.0,1.0,0.0,215.03009033203125,226.0,46884.7265625,0.0,4492.240234375,1.0,283.1499938964844,285.95343017578125,294.8639831542969,297.8830261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813528418540955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.94873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3229.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410160,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.794685959815979,0.3549123704433441,0.322708249092102,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714660644531,0.9990000128746032,0.7564582228660583,0.6785886287689209,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714660644531,0.94135981798172,0.5896816253662109,0.4130594134330749,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714050292969,0.8543153405189514,0.4460853040218353,0.4253482222557068,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713439941406,0.7435292601585388,0.289471834897995,1.3198466300964355,287.471435546875,284.95001220703125,296.73260498046875,291.84503173828125,297.12725830078125,297.2420349121094,287.4717712402344,1.0,0.7084223031997681,0.264735072851181,0.264735072851181,1.0,1.0,-3.794952630996704,0.7106232643127441,3.08432936668396,-0.1449688076972961,1.0,1.0,0.0,217.10272216796875,229.0,46942.1171875,0.0,4529.765625,1.0,283.1499938964844,285.9569091796875,294.8539428710937,297.8769836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882269024848938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410220,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.7915232181549072,0.3550224304199219,0.3229240477085113,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789733886719,0.9990000128746032,0.7534835338592529,0.686977207660675,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789428710937,0.9390879273414612,0.5931326150894165,0.415530800819397,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789123535156,0.851382851600647,0.446715772151947,0.4260640740394592,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788513183594,0.740906834602356,0.2896361351013183,1.321194410324097,287.4789428710937,284.95001220703125,296.6744689941406,291.8230895996094,297.11383056640625,297.2415771484375,287.4792175292969,1.0,0.7123273611068726,0.2652370035648346,0.2652370035648346,1.0,1.0,-3.810766220092773,0.7161873579025269,3.094578742980957,-0.1428228318691253,1.0,1.0,0.0,220.9639434814453,232.0,47040.7265625,0.0,4600.1181640625,1.0,283.1499938964844,285.962890625,294.8319702148437,297.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840538263320923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.95654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410280,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788818359375,0.7915232181549072,0.3550224304199219,0.3229240477085113,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789733886719,0.9990000128746032,0.7534835338592529,0.686977207660675,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789428710937,0.9390879273414612,0.5931326150894165,0.415530800819397,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789123535156,0.851382851600647,0.446715772151947,0.4260640740394592,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4788513183594,0.740906834602356,0.2896361351013183,1.321194410324097,287.4789428710937,284.95001220703125,296.6744689941406,291.8230895996094,297.11383056640625,297.2415771484375,287.4792175292969,1.0,0.7123273611068726,0.2652370035648346,0.2652370035648346,1.0,1.0,-3.810766220092773,0.7161873579025269,3.094578742980957,-0.1428228318691253,1.0,1.0,0.0,220.9639434814453,232.0,47040.7265625,0.0,4600.1181640625,1.0,283.1499938964844,285.962890625,294.8319702148437,297.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840538263320923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.95654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410340,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48492431640625,0.7886509895324707,0.3551078736782074,0.3231107890605926,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850158691406,0.9990000128746032,0.7503001689910889,0.6946967840194702,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9371906518936156,0.5965820550918579,0.417995274066925,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.8487599492073059,0.4473168551921844,0.4267450273036957,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848937988281,0.7385245561599731,0.2897582948207855,1.3223119974136353,287.4849853515625,284.95001220703125,296.61346435546875,291.7999572753906,297.1000061035156,297.241455078125,287.4851989746094,1.0,0.715946614742279,0.2657389640808105,0.2657389640808105,1.0,1.0,-3.8254120349884033,0.7214727997779846,3.1039390563964844,-0.1406994760036468,1.0,1.0,0.0,224.5585327148437,235.0,47121.29296875,0.0,4665.87939453125,1.0,283.1499938964844,285.9677734375,294.80828857421875,297.8432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857187628746033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.16650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410400,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48492431640625,0.7886509895324707,0.3551078736782074,0.3231107890605926,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850158691406,0.9990000128746032,0.7503001689910889,0.6946967840194702,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.9371906518936156,0.5965820550918579,0.417995274066925,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.8487599492073059,0.4473168551921844,0.4267450273036957,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848937988281,0.7385245561599731,0.2897582948207855,1.3223119974136353,287.4849853515625,284.95001220703125,296.61346435546875,291.7999572753906,297.1000061035156,297.241455078125,287.4851989746094,1.0,0.715946614742279,0.2657389640808105,0.2657389640808105,1.0,1.0,-3.8254120349884033,0.7214727997779846,3.1039390563964844,-0.1406994760036468,1.0,1.0,0.0,224.5585327148437,235.0,47121.29296875,0.0,4665.87939453125,1.0,283.1499938964844,285.9677734375,294.80828857421875,297.8432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857187628746033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.16650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410460,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898376464844,0.7859688997268677,0.3551675677299499,0.3232699036598205,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898986816406,0.9990000128746032,0.746925413608551,0.7019791603088379,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.9355406761169434,0.6000303030014038,0.4204548895359039,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.8463394641876221,0.4478872120380401,0.4273923337459564,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.7362961769104004,0.2898426055908203,1.3232313394546509,287.4898681640625,284.95001220703125,296.5499267578125,291.7757568359375,297.0857238769531,297.2414855957031,287.49005126953125,1.0,0.7193639278411865,0.266292005777359,0.266292005777359,1.0,1.0,-3.839186191558838,0.7267173528671265,3.112468957901001,-0.138425275683403,1.0,1.0,0.0,227.98077392578125,238.0,47188.046875,0.0,4728.4560546875,1.0,283.1499938964844,285.9718017578125,294.7834777832031,297.8226928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872634172439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410520,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898376464844,0.7859688997268677,0.3551675677299499,0.3232699036598205,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898986816406,0.9990000128746032,0.746925413608551,0.7019791603088379,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.9355406761169434,0.6000303030014038,0.4204548895359039,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.8463394641876221,0.4478872120380401,0.4273923337459564,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.7362961769104004,0.2898426055908203,1.3232313394546509,287.4898681640625,284.95001220703125,296.5499267578125,291.7757568359375,297.0857238769531,297.2414855957031,287.49005126953125,1.0,0.7193639278411865,0.266292005777359,0.266292005777359,1.0,1.0,-3.839186191558838,0.7267173528671265,3.112468957901001,-0.138425275683403,1.0,1.0,0.0,227.98077392578125,238.0,47188.046875,0.0,4728.4560546875,1.0,283.1499938964844,285.9718017578125,294.7834777832031,297.8226928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872634172439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.606201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410580,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.782517671585083,0.3551809787750244,0.3234296143054962,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.9978781342506408,0.743508517742157,0.7050580382347107,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.9328321814537048,0.6034582853317261,0.4229331612586975,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.8431529998779297,0.4484072029590606,0.4280361533164978,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.7334141731262207,0.2898756265640259,1.32411789894104,287.4921264648437,284.95001220703125,296.4842529296875,291.7506103515625,297.0710754394531,297.2416076660156,287.4920654296875,1.0,0.7223535776138306,0.2668450176715851,0.2668450176715851,1.0,1.0,-3.847921848297119,0.7307223081588745,3.117199420928955,-0.1360796242952346,1.0,1.0,0.0,232.0109405517578,241.0,47214.53125,0.0,4780.5439453125,1.0,283.1499938964844,285.9737243652344,294.7577209472656,297.7996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886897563934326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.77001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410640,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.782517671585083,0.3551809787750244,0.3234296143054962,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.9978781342506408,0.743508517742157,0.7050580382347107,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.9328321814537048,0.6034582853317261,0.4229331612586975,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.8431529998779297,0.4484072029590606,0.4280361533164978,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.7334141731262207,0.2898756265640259,1.32411789894104,287.4921264648437,284.95001220703125,296.4842529296875,291.7506103515625,297.0710754394531,297.2416076660156,287.4920654296875,1.0,0.7223535776138306,0.2668450176715851,0.2668450176715851,1.0,1.0,-3.847921848297119,0.7307223081588745,3.117199420928955,-0.1360796242952346,1.0,1.0,0.0,232.0109405517578,241.0,47214.53125,0.0,4780.5439453125,1.0,283.1499938964844,285.9737243652344,294.7577209472656,297.7996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886897563934326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.77001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410700,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905700683594,0.7803906202316284,0.3551531732082367,0.3234982490539551,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.99541574716568,0.7420809268951416,0.7037023901939392,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.9309244155883788,0.6051469445228577,0.4241703450679779,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905700683594,0.8411642909049988,0.4486331343650818,0.4283462464809418,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.7316341996192932,0.2898663282394409,1.3245238065719604,287.49053955078125,284.95001220703125,296.4507141113281,291.7377014160156,297.0634460449219,297.24151611328125,287.4904479980469,1.0,0.7235188484191895,0.2671215534210205,0.2671215534210205,1.0,1.0,-3.848753690719605,0.7318528890609741,3.116900682449341,-0.1350952386856079,1.0,1.0,0.0,234.29151916503903,241.0,47198.046875,0.0,4797.9482421875,1.0,283.1499938964844,285.9727783203125,294.7441101074219,297.7857360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892959356307983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.622802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410760,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888000488281,0.7785118222236633,0.3551119863986969,0.3235422670841217,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.9931896328926086,0.7408323287963867,0.7025350332260132,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.929354727268219,0.6068293452262878,0.4253930449485779,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.8394296765327454,0.448845237493515,0.4286306202411651,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48883056640625,0.730065643787384,0.2898546159267425,1.3248504400253296,287.48876953125,284.95001220703125,296.4167785644531,291.7246398925781,297.0556335449219,297.2413024902344,287.4886474609375,1.0,0.7245807647705078,0.2673839926719665,0.2673839926719665,1.0,1.0,-3.849608421325684,0.7329456210136414,3.116662979125977,-0.1341511756181717,1.0,1.0,0.0,236.33786010742188,244.0,47179.7578125,0.0,4813.9248046875,1.0,283.1499938964844,285.9716796875,294.73016357421875,297.77081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898012638092041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.348876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410820,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.7752371430397034,0.3550016283988952,0.323584645986557,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.9891746044158936,0.7386024594306946,0.700516402721405,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.9268749952316284,0.6101917028427124,0.4278194010257721,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850769042969,0.8364487886428833,0.4492375552654266,0.429148405790329,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.7273439168930054,0.2898344993591308,1.3254177570343018,287.4850769042969,284.95001220703125,296.3478698730469,291.697998046875,297.0396728515625,297.2406921386719,287.4849548339844,1.0,0.7265191674232483,0.267908900976181,0.267908900976181,1.0,1.0,-3.8514561653137207,0.735160768032074,3.116295337677002,-0.1322630196809768,1.0,1.0,0.0,239.9852905273437,247.0,47141.74609375,0.0,4843.37744140625,1.0,283.1499938964844,285.96942138671875,294.7021484375,297.7401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906167149543762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410880,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.7752371430397034,0.3550016283988952,0.323584645986557,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.9891746044158936,0.7386024594306946,0.700516402721405,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.9268749952316284,0.6101917028427124,0.4278194010257721,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850769042969,0.8364487886428833,0.4492375552654266,0.429148405790329,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.7273439168930054,0.2898344993591308,1.3254177570343018,287.4850769042969,284.95001220703125,296.3478698730469,291.697998046875,297.0396728515625,297.2406921386719,287.4849548339844,1.0,0.7265191674232483,0.267908900976181,0.267908900976181,1.0,1.0,-3.8514561653137207,0.735160768032074,3.116295337677002,-0.1322630196809768,1.0,1.0,0.0,239.9852905273437,247.0,47141.74609375,0.0,4843.37744140625,1.0,283.1499938964844,285.96942138671875,294.7021484375,297.7401733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906167149543762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410940,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.7723360657691956,0.3548618853092193,0.3235861659049988,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.985448718070984,0.7365275621414185,0.6986819505691528,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.9249075651168824,0.6135602593421936,0.4302384257316589,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.833840012550354,0.4495940804481506,0.4296174347400665,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813537597656,0.7249435186386108,0.2898207008838653,1.3259494304656982,287.4812927246094,284.95001220703125,296.2779235839844,291.6708374023437,297.02349853515625,297.2401123046875,287.4811706542969,1.0,0.7283127903938293,0.2684338092803955,0.2684338092803955,1.0,1.0,-3.8533661365509033,0.7373936176300049,3.1159725189208984,-0.1303711086511612,1.0,1.0,0.0,243.3004302978516,250.0,47103.14453125,0.0,4870.8544921875,1.0,283.1499938964844,285.96710205078125,294.6743469238281,297.7095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913055062294006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.44677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411000,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813232421875,0.7723360657691956,0.3548618853092193,0.3235861659049988,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.985448718070984,0.7365275621414185,0.6986819505691528,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.9249075651168824,0.6135602593421936,0.4302384257316589,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812927246094,0.833840012550354,0.4495940804481506,0.4296174347400665,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813537597656,0.7249435186386108,0.2898207008838653,1.3259494304656982,287.4812927246094,284.95001220703125,296.2779235839844,291.6708374023437,297.02349853515625,297.2401123046875,287.4811706542969,1.0,0.7283127903938293,0.2684338092803955,0.2684338092803955,1.0,1.0,-3.8533661365509033,0.7373936176300049,3.1159725189208984,-0.1303711086511612,1.0,1.0,0.0,243.3004302978516,250.0,47103.14453125,0.0,4870.8544921875,1.0,283.1499938964844,285.96710205078125,294.6743469238281,297.7095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913055062294006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.44677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.414794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411060,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4792785644531,0.7708576917648315,0.3547756969928741,0.3235744833946228,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.9834823608398438,0.7354292273521423,0.6977179646492004,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.9239650964736938,0.6153820157051086,0.4315443933010101,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.8325167894363403,0.4497731328010559,0.4298549294471741,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47930908203125,0.7237210869789124,0.2898146212100982,1.326231837272644,287.479248046875,284.95001220703125,296.2398376464844,291.6560363769531,297.01470947265625,297.2398376464844,287.4791259765625,1.0,0.7292467951774597,0.2687663435935974,0.2687663435935974,1.0,1.0,-3.854389190673828,0.7387531995773315,3.115636110305786,-0.1291945576667785,1.0,1.0,0.0,245.0193023681641,250.0,47082.21484375,0.0,4885.20751953125,1.0,283.1499938964844,285.9658508300781,294.65936279296875,297.6931457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916589021682739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.91259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.718017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411120,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775390625,0.7696291208267212,0.3546963036060333,0.323558360338211,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774780273437,0.981812596321106,0.7344961166381836,0.6969006061553955,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.923205018043518,0.6169371604919434,0.4326586723327636,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.8314186334609985,0.4499184787273407,0.4300495982170105,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775390625,0.7227041125297546,0.2898094058036804,1.3264695405960083,287.4775085449219,284.95001220703125,296.207275390625,291.643310546875,297.0072021484375,297.2396240234375,287.4773864746094,1.0,0.7300305366516113,0.2690499424934387,0.2690499424934387,1.0,1.0,-3.855247735977173,0.7399181127548218,3.115329504013061,-0.1281830817461013,1.0,1.0,0.0,246.46240234375,253.0,47064.3046875,0.0,4897.26171875,1.0,283.1499938964844,285.9647827148437,294.6466064453125,297.6790771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919563889503479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411180,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737243652344,0.7670324444770813,0.3545070290565491,0.3235069215297699,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.9781745076179504,0.7324690222740173,0.6951268911361694,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.9216485619544984,0.6203205585479736,0.4350816905498504,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8290974497795105,0.4502132534980774,0.4304513335227966,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737243652344,0.72054523229599,0.2897961437702179,1.3269736766815186,287.47369384765625,284.95001220703125,296.13629150390625,291.61553955078125,296.99090576171875,297.2392272949219,287.4735717773437,1.0,0.7317062616348267,0.2696660757064819,0.2696660757064819,1.0,1.0,-3.857057809829712,0.7424372434616089,3.114620447158813,-0.1259869337081909,1.0,1.0,0.0,249.5580291748047,256.0,47025.1796875,0.0,4923.04248046875,1.0,283.1499938964844,285.9624328613281,294.6187438964844,297.64849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925972580909729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411240,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737243652344,0.7670324444770813,0.3545070290565491,0.3235069215297699,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.9781745076179504,0.7324690222740173,0.6951268911361694,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.9216485619544984,0.6203205585479736,0.4350816905498504,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8290974497795105,0.4502132534980774,0.4304513335227966,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737243652344,0.72054523229599,0.2897961437702179,1.3269736766815186,287.47369384765625,284.95001220703125,296.13629150390625,291.61553955078125,296.99090576171875,297.2392272949219,287.4735717773437,1.0,0.7317062616348267,0.2696660757064819,0.2696660757064819,1.0,1.0,-3.857057809829712,0.7424372434616089,3.114620447158813,-0.1259869337081909,1.0,1.0,0.0,249.5580291748047,256.0,47025.1796875,0.0,4923.04248046875,1.0,283.1499938964844,285.9624328613281,294.6187438964844,297.64849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925972580909729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411300,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718017578125,0.7657639980316162,0.3544028699398041,0.3234722018241882,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.9763442277908324,0.7314525842666626,0.6942379474639893,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47174072265625,0.9209099411964417,0.622014582157135,0.4362944662570953,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717712402344,0.8279620409011841,0.4503487944602966,0.4306405782699585,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718017578125,0.7194842100143433,0.2897876799106598,1.3272165060043335,287.4717712402344,284.95001220703125,296.1007995605469,291.6015930175781,296.9827880859375,297.2390441894531,287.4716491699219,1.0,0.7325318455696106,0.2699741423130035,0.2699741423130035,1.0,1.0,-3.8579256534576416,0.7436885833740234,3.114237070083618,-0.12489003688097,1.0,1.0,0.0,251.09165954589844,256.0,47005.4921875,0.0,4935.7373046875,1.0,283.1499938964844,285.9612731933594,294.60479736328125,297.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929135203361511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411360,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.7642991542816162,0.3543004989624023,0.3234449028968811,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742431640625,0.9742406010627748,0.7304415702819824,0.6933592557907104,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47418212890625,0.9198872447013856,0.6237170696258545,0.4375168979167938,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740295410156,0.8266222476959229,0.4504848122596741,0.4308365285396576,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.7182408571243286,0.2897838950157165,1.3275138139724731,287.4741516113281,284.95001220703125,296.0653686523437,291.5876770019531,296.8697814941406,297.2389221191406,287.4752197265625,1.0,0.7332234978675842,0.4159792959690094,0.4159792959690094,0.800000011920929,1.0,-3.85890793800354,1.2289608716964722,2.6299471855163574,0.3598377704620361,1.0,1.0,0.0,252.9637908935547,259.0,47176.4921875,0.0,4946.90185546875,1.0,283.1499938964844,285.9672546386719,294.5909729003906,297.6195373535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932409286499023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.503173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411420,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998474121094,0.7625066637992859,0.3542523086071014,0.3234362006187439,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000915527344,0.9713146090507508,0.728634238243103,0.6916908025741577,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50006103515625,0.9194149374961852,0.627331018447876,0.4400286972522735,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.8250632882118225,0.4508890509605407,0.4312585294246673,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.7167393565177917,0.2898880541324615,1.3282071352005005,287.5000305175781,284.95001220703125,295.99481201171875,291.5599060058594,296.4736328125,297.24029541015625,287.500732421875,1.0,0.7347924113273621,0.7079896330833435,0.7079896330833435,0.4000000059604645,1.0,-3.86125421524048,2.39925479888916,1.461999535560608,1.527862548828125,1.0,1.0,0.0,255.6535186767578,262.0,48357.24609375,0.0,4971.4638671875,1.0,283.1499938964844,286.036865234375,294.5780029296875,297.6558532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964929580688477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.17626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411480,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998474121094,0.7625066637992859,0.3542523086071014,0.3234362006187439,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000915527344,0.9713146090507508,0.728634238243103,0.6916908025741577,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50006103515625,0.9194149374961852,0.627331018447876,0.4400286972522735,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.8250632882118225,0.4508890509605407,0.4312585294246673,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.7167393565177917,0.2898880541324615,1.3282071352005005,287.5000305175781,284.95001220703125,295.99481201171875,291.5599060058594,296.4736328125,297.24029541015625,287.500732421875,1.0,0.7347924113273621,0.7079896330833435,0.7079896330833435,0.4000000059604645,1.0,-3.86125421524048,2.39925479888916,1.461999535560608,1.527862548828125,1.0,1.0,0.0,255.6535186767578,262.0,48357.24609375,0.0,4971.4638671875,1.0,283.1499938964844,286.036865234375,294.5780029296875,297.6558532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964929580688477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.17626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411540,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5212097167969,0.7620944380760193,0.3543253242969513,0.3235059976577759,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216979980469,0.9700294137001038,0.7269784212112427,0.6901412010192871,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216369628906,0.9208458065986632,0.6310850977897644,0.4426199495792389,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5214538574219,0.8248805403709412,0.4514085948467254,0.4317496716976166,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.7164956331253052,0.2901264727115631,1.3292641639709473,287.5216064453125,284.95001220703125,295.925048828125,291.5323486328125,295.9261169433594,297.24298095703125,287.52252197265625,1.0,0.736972987651825,1.0,1.0,0.0,1.0,-3.8645057678222656,3.864448785781861,5.702698035747744e-05,2.987502336502075,1.0,1.0,0.0,257.5907592773437,265.0,49858.09765625,0.0,5006.16259765625,1.0,283.1499938964844,286.1302795410156,294.57391357421875,297.74176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048542380332948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.29931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411600,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5212097167969,0.7620944380760193,0.3543253242969513,0.3235059976577759,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216979980469,0.9700294137001038,0.7269784212112427,0.6901412010192871,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5216369628906,0.9208458065986632,0.6310850977897644,0.4426199495792389,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5214538574219,0.8248805403709412,0.4514085948467254,0.4317496716976166,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.7164956331253052,0.2901264727115631,1.3292641639709473,287.5216064453125,284.95001220703125,295.925048828125,291.5323486328125,295.9261169433594,297.24298095703125,287.52252197265625,1.0,0.736972987651825,1.0,1.0,0.0,1.0,-3.8645057678222656,3.864448785781861,5.702698035747744e-05,2.987502336502075,1.0,1.0,0.0,257.5907592773437,265.0,49858.09765625,0.0,5006.16259765625,1.0,283.1499938964844,286.1302795410156,294.57391357421875,297.74176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048542380332948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.29931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411660,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5170593261719,0.7608280181884766,0.3542965054512024,0.3235739469528198,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168762207031,0.9679964184761048,0.7260195016860962,0.6893455982208252,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51690673828125,0.9201233983039856,0.6330475807189941,0.444047749042511,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169982910156,0.8237122297286987,0.4516251981258392,0.4320488274097442,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.51715087890625,0.7154155373573303,0.2902074158191681,1.3300508260726929,287.5169372558594,284.95001220703125,295.8878479003906,291.51763916015625,295.88885498046875,297.2436828613281,287.51641845703125,1.0,0.7380712628364563,1.0,1.0,0.0,1.0,-3.8666563034057617,3.866644382476807,1.2029809113300873e-05,2.989275455474853,1.0,1.0,0.0,259.378662109375,265.0,49784.10546875,0.0,5024.43896484375,1.0,283.1499938964844,286.1278381347656,294.56298828125,297.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100887179374696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.21728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
