time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411720,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.7596867084503174,0.3542134463787079,0.3235805928707123,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091552734375,0.966177463531494,0.7251291275024414,0.6886056065559387,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091857910156,0.9194343090057372,0.6346564292907715,0.4452227652072906,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50927734375,0.8226603269577026,0.4517589509487152,0.4322561621665954,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5094299316406,0.7144357562065125,0.2902445495128631,1.330565333366394,287.5092163085937,284.95001220703125,295.8564147949219,291.50518798828125,295.857421875,297.2437744140625,287.5086669921875,1.0,0.7389634251594543,1.0,1.0,0.0,1.0,-3.8680577278137207,3.8680458068847656,1.2037829037581105e-05,2.9904050827026367,1.0,1.0,0.0,260.9286193847656,268.0,49711.171875,0.0,5038.9248046875,1.0,283.1499938964844,286.1235046386719,294.5426025390625,297.7391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131489992141724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.80419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411780,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.7571150660514832,0.353912353515625,0.3234685957431793,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.9620588421821594,0.7230504155158997,0.6868370771408081,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919738769531,0.9178422689437866,0.6380453109741211,0.4476805627346039,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920654296875,0.8202871680259705,0.4519333243370056,0.4325840771198272,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49224853515625,0.7121995091438293,0.2902435958385467,1.3312926292419434,287.49200439453125,284.95001220703125,295.789306640625,291.4786071777344,295.7902526855469,297.2430419921875,287.491455078125,1.0,0.740764856338501,1.0,1.0,0.0,1.0,-3.8700244426727295,3.8700122833251953,1.2050258192175534e-05,2.992011308670044,1.0,1.0,0.0,264.302978515625,271.0,49547.80078125,0.0,5067.20166015625,1.0,283.1499938964844,286.1137390136719,294.49444580078125,297.68212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162158966064452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411840,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.7571150660514832,0.353912353515625,0.3234685957431793,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.9620588421821594,0.7230504155158997,0.6868370771408081,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919738769531,0.9178422689437866,0.6380453109741211,0.4476805627346039,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920654296875,0.8202871680259705,0.4519333243370056,0.4325840771198272,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49224853515625,0.7121995091438293,0.2902435958385467,1.3312926292419434,287.49200439453125,284.95001220703125,295.789306640625,291.4786071777344,295.7902526855469,297.2430419921875,287.491455078125,1.0,0.740764856338501,1.0,1.0,0.0,1.0,-3.8700244426727295,3.8700122833251953,1.2050258192175534e-05,2.992011308670044,1.0,1.0,0.0,264.302978515625,271.0,49547.80078125,0.0,5067.20166015625,1.0,283.1499938964844,286.1137390136719,294.49444580078125,297.68212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162158966064452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411900,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48345947265625,0.7558254599571228,0.3537216484546661,0.3233699202537536,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4832458496094,0.9599625468254088,0.7219647765159607,0.6859005689620972,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4832763671875,0.917052924633026,0.6397104859352112,0.4488832652568817,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833679199219,0.8190908432006836,0.4519776999950409,0.4327022135257721,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4835510253906,0.7110547423362732,0.2902111709117889,1.3314968347549438,287.4833068847656,284.95001220703125,295.75640869140625,291.465576171875,295.7573547363281,297.2424011230469,287.4827575683594,1.0,0.7416048645973206,1.0,1.0,0.0,1.0,-3.870614767074585,3.870602607727051,1.2054045328113716e-05,2.992504596710205,1.0,1.0,0.0,265.9683532714844,271.0,49465.05078125,0.0,5080.01123046875,1.0,283.1499938964844,286.1087951660156,294.4740905761719,297.6550598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166669249534608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411960,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47479248046875,0.7545473575592041,0.3535129427909851,0.3232523500919342,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.9578582048416138,0.7208593487739563,0.6849420070648193,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.474609375,0.9162837862968444,0.641364336013794,0.4500762224197387,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747009277344,0.8178989291191101,0.45200115442276,0.4327980279922485,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.7099013924598694,0.2901628613471985,1.3316199779510498,287.4746398925781,284.95001220703125,295.7240295410156,291.4527587890625,295.7249755859375,297.24169921875,287.4740905761719,1.0,0.742411732673645,1.0,1.0,0.0,1.0,-3.87101936340332,3.871007442474365,1.2056669220328333e-05,2.992851495742798,1.0,1.0,0.0,267.6137390136719,274.0,49382.3359375,0.0,5092.1279296875,1.0,283.1499938964844,286.1038513183594,294.4564208984375,297.6307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916766345500946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412020,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576416015625,0.752038300037384,0.3530557453632355,0.3229760527610779,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574584960937,0.9536435008049012,0.7186066508293152,0.6829788684844971,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574584960937,0.9148162603378296,0.6446500420570374,0.4524430930614471,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4575500488281,0.8155360817909241,0.4519988298416137,0.432937741279602,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.7075801491737366,0.2900301516056061,1.3316810131072998,287.4574890136719,284.95001220703125,295.6609802246094,291.42779541015625,295.6618957519531,297.2401123046875,287.4569702148437,1.0,0.7439460754394531,1.0,1.0,0.0,1.0,-3.871415138244629,3.871402978897095,1.2059318578394596e-05,2.9932186603546143,1.0,1.0,0.0,270.8475036621094,277.0,49218.65234375,0.0,5114.7294921875,1.0,283.1499938964844,286.09405517578125,294.4267883300781,297.5887451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164859056472778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412080,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576416015625,0.752038300037384,0.3530557453632355,0.3229760527610779,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574584960937,0.9536435008049012,0.7186066508293152,0.6829788684844971,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574584960937,0.9148162603378296,0.6446500420570374,0.4524430930614471,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4575500488281,0.8155360817909241,0.4519988298416137,0.432937741279602,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.7075801491737366,0.2900301516056061,1.3316810131072998,287.4574890136719,284.95001220703125,295.6609802246094,291.42779541015625,295.6618957519531,297.2401123046875,287.4569702148437,1.0,0.7439460754394531,1.0,1.0,0.0,1.0,-3.871415138244629,3.871402978897095,1.2059318578394596e-05,2.9932186603546143,1.0,1.0,0.0,270.8475036621094,277.0,49218.65234375,0.0,5114.7294921875,1.0,283.1499938964844,286.09405517578125,294.4267883300781,297.5887451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164859056472778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412140,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4409484863281,0.7495951056480408,0.3525578379631042,0.3226585984230041,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407653808594,0.9494325518608092,0.7163137197494507,0.6809722781181335,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407653808594,0.913440763950348,0.6479164958000183,0.4547933042049408,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408569335937,0.8131988048553467,0.451943427324295,0.4330225586891174,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410400390625,0.7052838206291199,0.2898616194725036,1.3315576314926147,287.4407958984375,284.95001220703125,295.6005249023437,291.4039001464844,295.6014099121094,297.2384948730469,287.4402770996094,1.0,0.7453979849815369,1.0,1.0,0.0,1.0,-3.871400833129883,3.8713886737823486,1.2059389518981334e-05,2.993260622024536,1.0,1.0,0.0,274.0173645019531,280.0,49059.28125,0.0,5135.6591796875,1.0,283.1499938964844,286.0845031738281,294.40155029296875,297.55242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159834384918212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412200,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4409484863281,0.7495951056480408,0.3525578379631042,0.3226585984230041,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407653808594,0.9494325518608092,0.7163137197494507,0.6809722781181335,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407653808594,0.913440763950348,0.6479164958000183,0.4547933042049408,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408569335937,0.8131988048553467,0.451943427324295,0.4330225586891174,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410400390625,0.7052838206291199,0.2898616194725036,1.3315576314926147,287.4407958984375,284.95001220703125,295.6005249023437,291.4039001464844,295.6014099121094,297.2384948730469,287.4402770996094,1.0,0.7453979849815369,1.0,1.0,0.0,1.0,-3.871400833129883,3.8713886737823486,1.2059389518981334e-05,2.993260622024536,1.0,1.0,0.0,274.0173645019531,280.0,49059.28125,0.0,5135.6591796875,1.0,283.1499938964844,286.0845031738281,294.40155029296875,297.55242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159834384918212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412260,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248962402344,0.7472132444381714,0.3520289361476898,0.3223105669021606,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.9452304244041444,0.7139928340911865,0.6789359450340271,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247436523437,0.9121463894844056,0.6511716246604919,0.4571335315704345,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.810876727104187,0.4518442153930664,0.4330634474754333,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42498779296875,0.703026533126831,0.289668470621109,1.3313075304031372,287.4247741699219,284.95001220703125,295.5430603027344,291.3812866210937,295.5438537597656,297.2369384765625,287.4242858886719,1.0,0.746790885925293,1.0,1.0,0.0,1.0,-3.87109637260437,3.871084451675415,1.205763328471221e-05,2.993071794509888,1.0,1.0,0.0,277.1408386230469,283.0,48906.2734375,0.0,5155.39453125,1.0,283.1499938964844,286.0753479003906,294.37860107421875,297.5191955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915439784526825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412320,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248962402344,0.7472132444381714,0.3520289361476898,0.3223105669021606,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.9452304244041444,0.7139928340911865,0.6789359450340271,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247436523437,0.9121463894844056,0.6511716246604919,0.4571335315704345,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.810876727104187,0.4518442153930664,0.4330634474754333,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42498779296875,0.703026533126831,0.289668470621109,1.3313075304031372,287.4247741699219,284.95001220703125,295.5430603027344,291.3812866210937,295.5438537597656,297.2369384765625,287.4242858886719,1.0,0.746790885925293,1.0,1.0,0.0,1.0,-3.87109637260437,3.871084451675415,1.205763328471221e-05,2.993071794509888,1.0,1.0,0.0,277.1408386230469,283.0,48906.2734375,0.0,5155.39453125,1.0,283.1499938964844,286.0753479003906,294.37860107421875,297.5191955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915439784526825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412380,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40966796875,0.7448868751525879,0.3514750301837921,0.3219381868839264,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.9410424828529358,0.7116515636444092,0.6768780946731567,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.9109232425689696,0.6544207334518433,0.4594680368900299,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.8085581064224243,0.451707124710083,0.4330665171146393,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4097595214844,0.7008069753646851,0.2894578874111175,1.3309686183929443,287.4095458984375,284.95001220703125,295.4888916015625,291.360107421875,295.4896545410156,297.2355041503906,287.4090881347656,1.0,0.7481403350830078,1.0,1.0,0.0,1.0,-3.870577335357666,3.870565176010132,1.2054520993842743e-05,2.992710828781128,1.0,1.0,0.0,280.2314758300781,286.0,48761.34375,0.0,5174.2509765625,1.0,283.1499938964844,286.066650390625,294.3573303222656,297.48828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914886713027954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412440,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40966796875,0.7448868751525879,0.3514750301837921,0.3219381868839264,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.9410424828529358,0.7116515636444092,0.6768780946731567,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.9109232425689696,0.6544207334518433,0.4594680368900299,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.8085581064224243,0.451707124710083,0.4330665171146393,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4097595214844,0.7008069753646851,0.2894578874111175,1.3309686183929443,287.4095458984375,284.95001220703125,295.4888916015625,291.360107421875,295.4896545410156,297.2355041503906,287.4090881347656,1.0,0.7481403350830078,1.0,1.0,0.0,1.0,-3.870577335357666,3.870565176010132,1.2054520993842743e-05,2.992710828781128,1.0,1.0,0.0,280.2314758300781,286.0,48761.34375,0.0,5174.2509765625,1.0,283.1499938964844,286.066650390625,294.3573303222656,297.48828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914886713027954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412500,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40240478515625,0.7437430024147034,0.3511900603771209,0.3217442333698272,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022521972656,0.938956379890442,0.7104753255844116,0.6758430004119873,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022521972656,0.9103361964225768,0.6560444235801697,0.4606341421604156,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.40234375,0.8073972463607788,0.4516262114048004,0.4330556392669678,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4024963378906,0.6997110247612,0.2893475294113159,1.3307733535766602,287.4022827148437,284.95001220703125,295.4631652832031,291.35009765625,295.4638977050781,297.2348327636719,287.4018249511719,1.0,0.7488022446632385,1.0,1.0,0.0,1.0,-3.870253562927246,3.870241641998291,1.205255921377102e-05,2.992478370666504,1.0,1.0,0.0,281.767333984375,286.0,48692.37890625,0.0,5183.41796875,1.0,283.1499938964844,286.0625,294.3473205566406,297.4736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146074652671814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.99755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412560,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954162597656,0.7426115274429321,0.3509003818035126,0.3215456902980804,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.9368783235549928,0.7092992663383484,0.6748060584068298,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.395263671875,0.9097650647163392,0.6576681733131409,0.461800068616867,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.8062342405319214,0.4515379071235657,0.4330373406410217,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.6986244320869446,0.2892345488071441,1.3305643796920776,287.3952941894531,284.95001220703125,295.4384155273437,291.3405456542969,295.4391174316406,297.2339782714844,287.39483642578125,1.0,0.7494571805000305,1.0,1.0,0.0,1.0,-3.869896650314331,3.869884490966797,1.205038461193908e-05,2.9922187328338623,1.0,1.0,0.0,283.2977905273437,289.0,48626.04296875,0.0,5192.4453125,1.0,283.1499938964844,286.0585021972656,294.3377380371094,297.4595642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143272638320924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.718017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412620,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822326660156,0.7403854727745056,0.3503097593784332,0.3211374580860138,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9327561259269714,0.7069512605667114,0.6727350354194641,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9086689352989196,0.6609178185462952,0.4641323983669281,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.8039115071296692,0.4513424038887024,0.4329818487167358,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.6964805722236633,0.2890032231807709,1.3301172256469729,287.38214111328125,284.95001220703125,295.3919982910156,291.32275390625,295.39263916015625,297.2323913574219,287.3817443847656,1.0,0.7507513761520386,1.0,1.0,0.0,1.0,-3.869114875793457,3.869102954864502,1.204560339829186e-05,2.991642713546753,1.0,1.0,0.0,286.3451232910156,292.0,48502.0078125,0.0,5210.197265625,1.0,283.1499938964844,286.0510559082031,294.3199157714844,297.4332580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137595891952516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.460693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412680,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822326660156,0.7403854727745056,0.3503097593784332,0.3211374580860138,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9327561259269714,0.7069512605667114,0.6727350354194641,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9086689352989196,0.6609178185462952,0.4641323983669281,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.8039115071296692,0.4513424038887024,0.4329818487167358,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.6964805722236633,0.2890032231807709,1.3301172256469729,287.38214111328125,284.95001220703125,295.3919982910156,291.32275390625,295.39263916015625,297.2323913574219,287.3817443847656,1.0,0.7507513761520386,1.0,1.0,0.0,1.0,-3.869114875793457,3.869102954864502,1.204560339829186e-05,2.991642713546753,1.0,1.0,0.0,286.3451232910156,292.0,48502.0078125,0.0,5210.197265625,1.0,283.1499938964844,286.0510559082031,294.3199157714844,297.4332580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137595891952516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.460693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412740,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.370361328125,0.7382062077522278,0.3497073054313659,0.320717304944992,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.9286880493164062,0.7046071887016296,0.6706673502922058,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.9076319932937622,0.6641739010810852,0.4664680063724518,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37030029296875,0.8016212582588196,0.4511252045631408,0.432904452085495,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703918457031,0.6943762302398682,0.2887677252292633,1.3296452760696411,287.3702392578125,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,297.23101806640625,287.3699035644531,1.0,0.7520298957824707,1.0,1.0,0.0,1.0,-3.8682706356048575,3.8682587146759033,1.2040413821523543e-05,2.9910123348236084,1.0,1.0,0.0,289.3778991699219,295.0,48390.83203125,0.0,5227.6533203125,1.0,283.1499938964844,286.0443725585937,294.3041076660156,297.4096984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913189172744751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.1767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412800,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.370361328125,0.7382062077522278,0.3497073054313659,0.320717304944992,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.9286880493164062,0.7046071887016296,0.6706673502922058,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.9076319932937622,0.6641739010810852,0.4664680063724518,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37030029296875,0.8016212582588196,0.4511252045631408,0.432904452085495,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703918457031,0.6943762302398682,0.2887677252292633,1.3296452760696411,287.3702392578125,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,297.23101806640625,287.3699035644531,1.0,0.7520298957824707,1.0,1.0,0.0,1.0,-3.8682706356048575,3.8682587146759033,1.2040413821523543e-05,2.9910123348236084,1.0,1.0,0.0,289.3778991699219,295.0,48390.83203125,0.0,5227.6533203125,1.0,283.1499938964844,286.0443725585937,294.3041076660156,297.4096984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913189172744751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.66552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.1767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412860,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.7360728979110718,0.3490987122058868,0.3202896416187286,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.9246885776519777,0.7022708654403687,0.668604850769043,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.906653642654419,0.6674423217773438,0.4688103199005127,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602905273437,0.799367368221283,0.4508922100067138,0.4328101277351379,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.6923134922981262,0.2885323762893677,1.329166054725647,287.3602600097656,284.95001220703125,295.3151550292969,291.29443359375,295.31561279296875,297.2298583984375,287.3599853515625,1.0,0.7532985806465149,1.0,1.0,0.0,1.0,-3.8674025535583496,3.867390394210816,1.2035043255309574e-05,2.990351915359497,1.0,1.0,0.0,292.39825439453125,298.0,48300.19921875,-0.0,5244.9453125,1.0,283.1499938964844,286.0388488769531,294.2911376953125,297.38970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912531554698944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.08251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412920,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.7360728979110718,0.3490987122058868,0.3202896416187286,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.9246885776519777,0.7022708654403687,0.668604850769043,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.906653642654419,0.6674423217773438,0.4688103199005127,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602905273437,0.799367368221283,0.4508922100067138,0.4328101277351379,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.6923134922981262,0.2885323762893677,1.329166054725647,287.3602600097656,284.95001220703125,295.3151550292969,291.29443359375,295.31561279296875,297.2298583984375,287.3599853515625,1.0,0.7532985806465149,1.0,1.0,0.0,1.0,-3.8674025535583496,3.867390394210816,1.2035043255309574e-05,2.990351915359497,1.0,1.0,0.0,292.39825439453125,298.0,48300.19921875,-0.0,5244.9453125,1.0,283.1499938964844,286.0388488769531,294.2911376953125,297.38970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912531554698944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.08251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412980,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531188964844,0.7339925765991211,0.3484952747821808,0.3198630809783935,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3530578613281,0.9207853674888612,0.6999556422233582,0.6665577292442322,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3530578613281,0.905743420124054,0.6707363128662109,0.4711671471595764,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.797160267829895,0.4506541788578033,0.4327075183391571,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.6903024315834045,0.288305252790451,1.3287100791931152,287.3530578613281,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.2290344238281,287.3528747558594,1.0,0.7545654773712158,1.0,1.0,0.0,1.0,-3.866589307785034,3.8665771484375,1.2029960998916067e-05,2.9897162914276123,1.0,1.0,0.0,295.4015197753906,301.0,48238.203125,-0.0,5262.2861328125,1.0,283.1499938964844,286.0350341796875,294.2825622558594,297.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911807894706726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413040,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531188964844,0.7339925765991211,0.3484952747821808,0.3198630809783935,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3530578613281,0.9207853674888612,0.6999556422233582,0.6665577292442322,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3530578613281,0.905743420124054,0.6707363128662109,0.4711671471595764,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.797160267829895,0.4506541788578033,0.4327075183391571,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.6903024315834045,0.288305252790451,1.3287100791931152,287.3530578613281,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.2290344238281,287.3528747558594,1.0,0.7545654773712158,1.0,1.0,0.0,1.0,-3.866589307785034,3.8665771484375,1.2029960998916067e-05,2.9897162914276123,1.0,1.0,0.0,295.4015197753906,301.0,48238.203125,-0.0,5262.2861328125,1.0,283.1499938964844,286.0350341796875,294.2825622558594,297.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911807894706726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413100,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.7329743504524231,0.3481983542442322,0.3196530938148498,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3504638671875,0.9188782572746276,0.6988093256950378,0.6655434966087341,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3504638671875,0.9053162932395936,0.6723958849906921,0.4723533391952514,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3504943847656,0.796077311038971,0.45053631067276,0.4326561093330383,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505554199219,0.689319372177124,0.2881971001625061,1.328501582145691,287.3504638671875,284.95001220703125,295.27984619140625,291.2834777832031,295.28009033203125,297.2287292480469,287.350341796875,1.0,0.7552012801170349,1.0,1.0,0.0,1.0,-3.8662307262420654,3.8662185668945312,1.202770090458216e-05,2.989429235458374,1.0,1.0,0.0,296.8959350585937,301.0,48217.4140625,-0.0,5271.05419921875,1.0,283.1499938964844,286.03375244140625,294.27996826171875,297.3707580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114602208137512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.34130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.150146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413160,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485412597656,0.7319706082344055,0.3479055166244507,0.3194462358951568,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.9170037508010864,0.6976714134216309,0.6645365953445435,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.9049076437950134,0.6740644574165344,0.473545491695404,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485412597656,0.7950087189674377,0.4504202008247375,0.4326058328151703,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485717773437,0.6883518099784851,0.2880933880805969,1.328310489654541,287.3485107421875,284.95001220703125,295.2722473144531,291.28173828125,295.2724304199219,297.2285461425781,287.3484191894531,1.0,0.7558400630950928,1.0,1.0,0.0,1.0,-3.8659141063690186,3.865901947021485,1.2025690921291243e-05,2.989171266555786,1.0,1.0,0.0,298.385986328125,304.0,48203.08203125,-0.0,5279.92138671875,1.0,283.1499938964844,286.0328369140625,294.27838134765625,297.36749267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111330509185792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.1162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413220,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.7300048470497131,0.347333550453186,0.3190435767173767,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.9133592247962952,0.6954227685928345,0.6625465154647827,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.904143452644348,0.6774300932884216,0.4759482443332672,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.7929138541221619,0.4501954019069671,0.4325107634067535,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.6864632964134216,0.2879006862640381,1.3279880285263062,287.34637451171875,284.95001220703125,295.2626953125,291.2808532714844,295.2627868652344,297.2283935546875,287.3463439941406,1.0,0.7571298480033875,1.0,1.0,0.0,1.0,-3.865423202514648,3.865411281585693,1.2022526789223775e-05,2.988754749298096,1.0,1.0,0.0,301.35552978515625,307.0,48192.77734375,-0.0,5298.02392578125,1.0,283.1499938964844,286.0321350097656,294.2779541015625,297.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105510115623474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413280,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.7300048470497131,0.347333550453186,0.3190435767173767,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.9133592247962952,0.6954227685928345,0.6625465154647827,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34637451171875,0.904143452644348,0.6774300932884216,0.4759482443332672,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.7929138541221619,0.4501954019069671,0.4325107634067535,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464050292969,0.6864632964134216,0.2879006862640381,1.3279880285263062,287.34637451171875,284.95001220703125,295.2626953125,291.2808532714844,295.2627868652344,297.2283935546875,287.3463439941406,1.0,0.7571298480033875,1.0,1.0,0.0,1.0,-3.865423202514648,3.865411281585693,1.2022526789223775e-05,2.988754749298096,1.0,1.0,0.0,301.35552978515625,307.0,48192.77734375,-0.0,5298.02392578125,1.0,283.1499938964844,286.0321350097656,294.2779541015625,297.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105510115623474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413340,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.7280917167663574,0.3467819988727569,0.3186578154563904,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.9098654389381408,0.6932126879692078,0.6605909466743469,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.9034467935562134,0.6808356046676636,0.4783774316310882,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.7908750772476196,0.4499829411506653,0.4324257671833038,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.6846367120742798,0.287729799747467,1.3277565240859983,287.34649658203125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2286071777344,287.3465270996094,1.0,0.7584400177001953,1.0,1.0,0.0,1.0,-3.865147590637207,3.865135669708252,1.202066141559044e-05,2.988491535186768,1.0,1.0,0.0,304.31402587890625,310.0,48205.1875,-0.0,5316.71484375,1.0,283.1499938964844,286.0328063964844,294.28082275390625,297.36737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100815057754515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.32861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413400,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.7280917167663574,0.3467819988727569,0.3186578154563904,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.9098654389381408,0.6932126879692078,0.6605909466743469,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.9034467935562134,0.6808356046676636,0.4783774316310882,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.7908750772476196,0.4499829411506653,0.4324257671833038,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34649658203125,0.6846367120742798,0.287729799747467,1.3277565240859983,287.34649658203125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2286071777344,287.3465270996094,1.0,0.7584400177001953,1.0,1.0,0.0,1.0,-3.865147590637207,3.865135669708252,1.202066141559044e-05,2.988491535186768,1.0,1.0,0.0,304.31402587890625,310.0,48205.1875,-0.0,5316.71484375,1.0,283.1499938964844,286.0328063964844,294.28082275390625,297.36737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100815057754515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.32861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413460,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.7262265086174011,0.3462520241737366,0.3182903826236725,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.9065351486206056,0.6910430788993835,0.6586717963218689,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.9028128385543824,0.6842816472053528,0.4808336794376373,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.7888907790184021,0.4497853517532348,0.4323532581329345,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.6828704476356506,0.2875819802284241,1.3276231288909912,287.3486328125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2290954589844,287.3487243652344,1.0,0.7597740888595581,1.0,1.0,0.0,1.0,-3.865103483200073,3.865091562271118,1.2020201211271342e-05,2.9883956909179688,1.0,1.0,0.0,307.2651672363281,313.0,48238.01953125,-0.0,5336.0732421875,1.0,283.1499938964844,286.0346984863281,294.2864990234375,297.3739929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909723937511444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.31494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.04150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413520,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.7262265086174011,0.3462520241737366,0.3182903826236725,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.9065351486206056,0.6910430788993835,0.6586717963218689,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.9028128385543824,0.6842816472053528,0.4808336794376373,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.7888907790184021,0.4497853517532348,0.4323532581329345,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.6828704476356506,0.2875819802284241,1.3276231288909912,287.3486328125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2290954589844,287.3487243652344,1.0,0.7597740888595581,1.0,1.0,0.0,1.0,-3.865103483200073,3.865091562271118,1.2020201211271342e-05,2.9883956909179688,1.0,1.0,0.0,307.2651672363281,313.0,48238.01953125,-0.0,5336.0732421875,1.0,283.1499938964844,286.0346984863281,294.2864990234375,297.3739929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909723937511444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.31494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.04150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413580,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.7244053483009338,0.3457445800304413,0.3179422914981842,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.9033828973770142,0.6889174580574036,0.656792163848877,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.902235984802246,0.6877689361572266,0.4833178222179413,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.7869608998298645,0.4496060907840729,0.4322964549064636,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.6811635494232178,0.287458211183548,1.327593445777893,287.3525695800781,284.95001220703125,295.273193359375,291.2958984375,295.27301025390625,297.2298889160156,287.35272216796875,1.0,0.761134922504425,1.0,1.0,0.0,1.0,-3.865307569503784,3.86529541015625,1.2021253496641291e-05,2.9884815216064453,1.0,1.0,0.0,310.211181640625,316.0,48289.0390625,-0.0,5356.169921875,1.0,283.1499938964844,286.0376892089844,294.2946472167969,297.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094806909561156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.38916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
