time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413640,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.7244053483009338,0.3457445800304413,0.3179422914981842,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.9033828973770142,0.6889174580574036,0.656792163848877,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.902235984802246,0.6877689361572266,0.4833178222179413,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.7869608998298645,0.4496060907840729,0.4322964549064636,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.6811635494232178,0.287458211183548,1.327593445777893,287.3525695800781,284.95001220703125,295.273193359375,291.2958984375,295.27301025390625,297.2298889160156,287.35272216796875,1.0,0.761134922504425,1.0,1.0,0.0,1.0,-3.865307569503784,3.86529541015625,1.2021253496641291e-05,2.9884815216064453,1.0,1.0,0.0,310.211181640625,316.0,48289.0390625,-0.0,5356.169921875,1.0,283.1499938964844,286.0376892089844,294.2946472167969,297.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094806909561156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.38916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.783935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413700,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.7235097885131836,0.3454992175102234,0.3177754580974579,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35516357421875,0.9018718004226683,0.687871515750885,0.6558676958084106,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35516357421875,0.901966631412506,0.6895276308059692,0.4845699965953827,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.7860161066055298,0.4495241343975067,0.4322747886180877,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.6803317070007324,0.2874053120613098,1.3276175260543823,287.3551330566406,284.95001220703125,295.2796630859375,291.3005065917969,295.27947998046875,297.2303771972656,287.3553161621094,1.0,0.7618257999420166,1.0,1.0,0.0,1.0,-3.8655037879943848,3.8654916286468506,1.202235489472514e-05,2.988593578338623,1.0,1.0,0.0,311.6830139160156,316.0,48320.6015625,-0.0,5366.50390625,1.0,283.1499938964844,286.03955078125,294.29949951171875,297.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093977808952332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.013916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413760,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.7226234674453735,0.3452593684196472,0.3176134824752807,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.9003796577453613,0.6868368983268738,0.6549537181854248,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.9017096161842346,0.6912961006164551,0.4858289361000061,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.78508460521698,0.4494474530220032,0.4322579205036163,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.6795138716697693,0.2873583734035492,1.3276675939559937,287.35809326171875,284.95001220703125,295.2872619628906,291.3055725097656,295.2870483398437,297.2309265136719,287.3582763671875,1.0,0.7625237703323364,1.0,1.0,0.0,1.0,-3.8657636642456055,3.8657517433166495,1.2023846466036048e-05,2.988752841949463,1.0,1.0,0.0,313.154296875,319.0,48355.7890625,-0.0,5377.03466796875,1.0,283.1499938964844,286.0416259765625,294.3048400878906,297.39794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909339725971222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.25537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.47509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413820,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.72087562084198,0.3447954952716827,0.317303329706192,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3649597167969,0.8974430561065674,0.684800386428833,0.6531558036804199,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3649597167969,0.9012298583984376,0.694861114025116,0.4883657693862915,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.783259928226471,0.4493095576763153,0.432238221168518,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648376464844,0.6779184341430664,0.2872816324234009,1.3278429508209229,287.36492919921875,284.95001220703125,295.3054504394531,291.31695556640625,295.30517578125,297.2321472167969,287.3651733398437,1.0,0.763940691947937,1.0,1.0,0.0,1.0,-3.866466522216797,3.866454362869263,1.2027949196635744e-05,2.9892067909240723,1.0,1.0,0.0,316.0964660644531,322.0,48435.7578125,-0.0,5398.66796875,1.0,283.1499938964844,286.04638671875,294.3166809082031,297.41412353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092894196510316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.61376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413880,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.72087562084198,0.3447954952716827,0.317303329706192,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3649597167969,0.8974430561065674,0.684800386428833,0.6531558036804199,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3649597167969,0.9012298583984376,0.694861114025116,0.4883657693862915,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.783259928226471,0.4493095576763153,0.432238221168518,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648376464844,0.6779184341430664,0.2872816324234009,1.3278429508209229,287.36492919921875,284.95001220703125,295.3054504394531,291.31695556640625,295.30517578125,297.2321472167969,287.3651733398437,1.0,0.763940691947937,1.0,1.0,0.0,1.0,-3.866466522216797,3.866454362869263,1.2027949196635744e-05,2.9892067909240723,1.0,1.0,0.0,316.0964660644531,322.0,48435.7578125,-0.0,5398.66796875,1.0,283.1499938964844,286.04638671875,294.3166809082031,297.41412353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092894196510316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.61376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.008056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413940,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728332519531,0.719157874584198,0.3443527817726135,0.3170118927955627,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.8945698738098145,0.6828083395957947,0.6513991355895996,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9007943868637084,0.6984634399414062,0.4909281730651855,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.7814853191375732,0.4491928517818451,0.4322380125522613,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.372802734375,0.6763757467269897,0.287227988243103,1.3281199932098389,287.3729248046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3266906738281,297.2335205078125,287.3731994628906,1.0,0.7653862237930298,1.0,1.0,0.0,1.0,-3.867418050765991,3.867406129837036,1.2033581697323824e-05,2.9898464679718018,1.0,1.0,0.0,319.0390319824219,325.0,48526.625,0.0,5421.0908203125,1.0,283.1499938964844,286.0517578125,294.32989501953125,297.4324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093325734138488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.20849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414000,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728332519531,0.719157874584198,0.3443527817726135,0.3170118927955627,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.8945698738098145,0.6828083395957947,0.6513991355895996,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9007943868637084,0.6984634399414062,0.4909281730651855,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.7814853191375732,0.4491928517818451,0.4322380125522613,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.372802734375,0.6763757467269897,0.287227988243103,1.3281199932098389,287.3729248046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3266906738281,297.2335205078125,287.3731994628906,1.0,0.7653862237930298,1.0,1.0,0.0,1.0,-3.867418050765991,3.867406129837036,1.2033581697323824e-05,2.9898464679718018,1.0,1.0,0.0,319.0390319824219,325.0,48526.625,0.0,5421.0908203125,1.0,283.1499938964844,286.0517578125,294.32989501953125,297.4324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093325734138488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.20849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414060,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.7174642086029053,0.3439289927482605,0.3167372643947601,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817749023437,0.8917567133903503,0.6808573007583618,0.6496806740760803,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817749023437,0.9003983736038208,0.7020989656448364,0.4935134053230285,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817138671875,0.7797574400901794,0.449095606803894,0.4322558939456939,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.6748818159103394,0.2871952950954437,1.3284903764724731,287.3817749023437,284.95001220703125,295.3511962890625,291.3434143066406,295.350830078125,297.23504638671875,287.3820495605469,1.0,0.7668583393096924,1.0,1.0,0.0,1.0,-3.868597507476807,3.868585348129273,1.2040614819852635e-05,2.9906563758850098,1.0,1.0,0.0,321.9836120605469,328.0,48625.70703125,0.0,5444.2509765625,1.0,283.1499938964844,286.05767822265625,294.343994140625,297.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909453272819519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.71630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.529052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414120,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.7174642086029053,0.3439289927482605,0.3167372643947601,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817749023437,0.8917567133903503,0.6808573007583618,0.6496806740760803,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817749023437,0.9003983736038208,0.7020989656448364,0.4935134053230285,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817138671875,0.7797574400901794,0.449095606803894,0.4322558939456939,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.6748818159103394,0.2871952950954437,1.3284903764724731,287.3817749023437,284.95001220703125,295.3511962890625,291.3434143066406,295.350830078125,297.23504638671875,287.3820495605469,1.0,0.7668583393096924,1.0,1.0,0.0,1.0,-3.868597507476807,3.868585348129273,1.2040614819852635e-05,2.9906563758850098,1.0,1.0,0.0,321.9836120605469,328.0,48625.70703125,0.0,5444.2509765625,1.0,283.1499938964844,286.05767822265625,294.343994140625,297.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909453272819519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.71630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.529052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414180,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39117431640625,0.7157904505729675,0.3435231745243072,0.3164787888526916,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912658691406,0.8890025019645691,0.6789469718933105,0.6480004191398621,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39129638671875,0.9000393748283386,0.7057658433914185,0.4961204528808594,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.7780746221542358,0.4490175545215606,0.432291716337204,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39111328125,0.6734346747398376,0.28718301653862,1.3289521932601929,287.3912658691406,284.95001220703125,295.3773193359375,291.3577575683594,295.3769226074219,297.2366638183594,287.3915710449219,1.0,0.7683567404747009,1.0,1.0,0.0,1.0,-3.870000123977661,3.869987964630127,1.2049028555338737e-05,2.9916348457336426,1.0,1.0,0.0,324.9312438964844,331.0,48730.60546875,0.0,5468.14697265625,1.0,283.1499938964844,286.0639343261719,294.35870361328125,297.47344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096515774726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.86376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414240,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39117431640625,0.7157904505729675,0.3435231745243072,0.3164787888526916,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912658691406,0.8890025019645691,0.6789469718933105,0.6480004191398621,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39129638671875,0.9000393748283386,0.7057658433914185,0.4961204528808594,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.7780746221542358,0.4490175545215606,0.432291716337204,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39111328125,0.6734346747398376,0.28718301653862,1.3289521932601929,287.3912658691406,284.95001220703125,295.3773193359375,291.3577575683594,295.3769226074219,297.2366638183594,287.3915710449219,1.0,0.7683567404747009,1.0,1.0,0.0,1.0,-3.870000123977661,3.869987964630127,1.2049028555338737e-05,2.9916348457336426,1.0,1.0,0.0,324.9312438964844,331.0,48730.60546875,0.0,5468.14697265625,1.0,283.1499938964844,286.0639343261719,294.35870361328125,297.47344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096515774726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.86376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414300,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960876464844,0.7149592638015747,0.3433263003826141,0.3163550198078155,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962097167969,0.8876466155052185,0.6780062913894653,0.6471738815307617,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962097167969,0.8998724222183228,0.7076098918914795,0.4974313378334045,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7772492170333862,0.4489852488040924,0.4323159754276275,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.6727275848388672,0.287183940410614,1.3292148113250732,287.39617919921875,284.95001220703125,295.390869140625,291.3650207519531,295.3905029296875,297.2374572753906,287.396484375,1.0,0.7691152095794678,1.0,1.0,0.0,1.0,-3.870779275894165,3.870767116546631,1.2053717000526376e-05,2.992182970046997,1.0,1.0,0.0,326.4065856933594,331.0,48784.42578125,0.0,5480.3564453125,1.0,283.1499938964844,286.067138671875,294.3661499023437,297.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097763895988464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.08056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.528564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414360,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40106201171875,0.7141305208206177,0.3431325256824493,0.3162341713905334,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40118408203125,0.8863037824630737,0.6770735383033752,0.6463549137115479,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40118408203125,0.8997126221656799,0.7094593048095703,0.4987461268901825,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.7764334082603455,0.4489565193653106,0.4323436915874481,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010009765625,0.6720303297042847,0.2871886193752289,1.329494833946228,287.4011535644531,284.95001220703125,295.4046325683594,291.372314453125,295.4042358398437,297.2383117675781,287.4014892578125,1.0,0.7698786854743958,1.0,1.0,0.0,1.0,-3.871600389480591,3.871588468551636,1.2058668289682828e-05,2.992763042449951,1.0,1.0,0.0,327.8830871582031,334.0,48838.66796875,0.0,5492.7109375,1.0,283.1499938964844,286.07037353515625,294.37359619140625,297.4950256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099148511886596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414420,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.7124786376953125,0.3427541255950928,0.3160009384155273,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112243652344,0.8836573958396912,0.6752330660820007,0.644740641117096,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112243652344,0.8994139432907104,0.7131744623184204,0.5013871788978577,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111633300781,0.77483069896698,0.4489102959632873,0.432409793138504,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.6706650257110596,0.2872095704078674,1.330107808113098,287.41119384765625,284.95001220703125,295.4324035644531,291.3867492675781,295.4320068359375,297.2399597167969,287.4115295410156,1.0,0.7714211344718933,1.0,1.0,0.0,1.0,-3.8733723163604736,3.87336015701294,1.20693748613121e-05,2.9940223693847656,1.0,1.0,0.0,330.8399658203125,337.0,48947.26953125,0.0,5517.86865234375,1.0,283.1499938964844,286.0768737792969,294.3883361816406,297.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102346301078796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414480,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.7124786376953125,0.3427541255950928,0.3160009384155273,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112243652344,0.8836573958396912,0.6752330660820007,0.644740641117096,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112243652344,0.8994139432907104,0.7131744623184204,0.5013871788978577,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111633300781,0.77483069896698,0.4489102959632873,0.432409793138504,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.6706650257110596,0.2872095704078674,1.330107808113098,287.41119384765625,284.95001220703125,295.4324035644531,291.3867492675781,295.4320068359375,297.2399597167969,287.4115295410156,1.0,0.7714211344718933,1.0,1.0,0.0,1.0,-3.8733723163604736,3.87336015701294,1.20693748613121e-05,2.9940223693847656,1.0,1.0,0.0,330.8399658203125,337.0,48947.26953125,0.0,5517.86865234375,1.0,283.1499938964844,286.0768737792969,294.3883361816406,297.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102346301078796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414540,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.7108290195465088,0.3423852622509002,0.3157767951488495,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.8810606002807617,0.6734222173690796,0.6431547999382019,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.8991394639015198,0.7169066667556763,0.5040405988693237,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7732636332511902,0.4488768279552459,0.4324883222579956,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4210205078125,0.6693353652954102,0.2872435450553894,1.33078134059906,287.4211730957031,284.95001220703125,295.4599304199219,291.40069580078125,295.4595642089844,297.2415771484375,287.4214782714844,1.0,0.7729813456535339,1.0,1.0,0.0,1.0,-3.8752920627594,3.875280141830444,1.2081009117537178e-05,2.9953958988189697,1.0,1.0,0.0,333.8026123046875,340.0,49053.828125,0.0,5543.55517578125,1.0,283.1499938964844,286.083251953125,294.4025573730469,297.53765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910605251789093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414600,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.7108290195465088,0.3423852622509002,0.3157767951488495,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.8810606002807617,0.6734222173690796,0.6431547999382019,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.8991394639015198,0.7169066667556763,0.5040405988693237,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7732636332511902,0.4488768279552459,0.4324883222579956,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4210205078125,0.6693353652954102,0.2872435450553894,1.33078134059906,287.4211730957031,284.95001220703125,295.4599304199219,291.40069580078125,295.4595642089844,297.2415771484375,287.4214782714844,1.0,0.7729813456535339,1.0,1.0,0.0,1.0,-3.8752920627594,3.875280141830444,1.2081009117537178e-05,2.9953958988189697,1.0,1.0,0.0,333.8026123046875,340.0,49053.828125,0.0,5543.55517578125,1.0,283.1499938964844,286.083251953125,294.4025573730469,297.53765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910605251789093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414660,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.7091755867004395,0.3420228362083435,0.3155592381954193,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.8785107135772705,0.6716382503509521,0.6415950655937195,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.8988848924636841,0.7206499576568604,0.5067028403282166,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307556152344,0.7717292904853821,0.4488541185855865,0.4325776100158691,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306640625,0.668038010597229,0.2872883379459381,1.3315067291259766,287.4307861328125,284.95001220703125,295.48651123046875,291.4137878417969,295.4861145019531,297.2431335449219,287.4310913085937,1.0,0.7745569944381714,1.0,1.0,0.0,1.0,-3.8773372173309326,3.8773250579833984,1.2093433724658098e-05,2.996867656707764,1.0,1.0,0.0,336.7721862792969,343.0,49155.7734375,0.0,5569.7099609375,1.0,283.1499938964844,286.0893859863281,294.4158630371094,297.55767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911017656326294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414720,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.7091755867004395,0.3420228362083435,0.3155592381954193,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.8785107135772705,0.6716382503509521,0.6415950655937195,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.8988848924636841,0.7206499576568604,0.5067028403282166,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307556152344,0.7717292904853821,0.4488541185855865,0.4325776100158691,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306640625,0.668038010597229,0.2872883379459381,1.3315067291259766,287.4307861328125,284.95001220703125,295.48651123046875,291.4137878417969,295.4861145019531,297.2431335449219,287.4310913085937,1.0,0.7745569944381714,1.0,1.0,0.0,1.0,-3.8773372173309326,3.8773250579833984,1.2093433724658098e-05,2.996867656707764,1.0,1.0,0.0,336.7721862792969,343.0,49155.7734375,0.0,5569.7099609375,1.0,283.1499938964844,286.0893859863281,294.4158630371094,297.55767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911017656326294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414780,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.43975830078125,0.7075144052505493,0.3416626453399658,0.3153447210788727,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8760030269622803,0.6698753833770752,0.6400561928749084,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8986427783966064,0.7243914604187012,0.5093660950660706,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4397888183594,0.7702234387397766,0.4488385915756225,0.4326745271682739,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.439697265625,0.6667680740356445,0.2873403131961822,1.3322683572769165,287.4398193359375,284.95001220703125,295.5113525390625,291.4256896972656,295.5110168457031,297.2445678710937,287.44012451171875,1.0,0.7761433124542236,1.0,1.0,0.0,1.0,-3.879465341567993,3.879453182220459,1.210639311466366e-05,2.998406410217285,1.0,1.0,0.0,339.7499389648437,346.0,49250.390625,0.0,5596.20947265625,1.0,283.1499938964844,286.0950622558594,294.4278869628906,297.5761413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114641547203064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414840,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.43975830078125,0.7075144052505493,0.3416626453399658,0.3153447210788727,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8760030269622803,0.6698753833770752,0.6400561928749084,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8986427783966064,0.7243914604187012,0.5093660950660706,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4397888183594,0.7702234387397766,0.4488385915756225,0.4326745271682739,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.439697265625,0.6667680740356445,0.2873403131961822,1.3322683572769165,287.4398193359375,284.95001220703125,295.5113525390625,291.4256896972656,295.5110168457031,297.2445678710937,287.44012451171875,1.0,0.7761433124542236,1.0,1.0,0.0,1.0,-3.879465341567993,3.879453182220459,1.210639311466366e-05,2.998406410217285,1.0,1.0,0.0,339.7499389648437,346.0,49250.390625,0.0,5596.20947265625,1.0,283.1499938964844,286.0950622558594,294.4278869628906,297.5761413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114641547203064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414900,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439697265625,0.7066871523857117,0.3414821028709411,0.3152374923229217,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440612792969,0.8747637271881104,0.6690003871917725,0.639293372631073,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440612792969,0.8985235691070557,0.7262565493583679,0.5106948614120483,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.7694799304008484,0.4488325417041778,0.4327249825000763,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439392089844,0.666141927242279,0.2873678803443908,1.3326584100723269,287.4440612792969,284.95001220703125,295.5229187011719,291.4310607910156,295.5225524902344,297.2452087402344,287.4443054199219,1.0,0.7769390940666199,1.0,1.0,0.0,1.0,-3.880547523498535,3.880535364151001,1.2112992408219723e-05,2.9991915225982666,1.0,1.0,0.0,341.24237060546875,346.0,49294.01953125,0.0,5609.55078125,1.0,283.1499938964844,286.0976867675781,294.433349609375,297.5845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116969108581544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.40576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414960,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479675292969,0.7058627009391785,0.3413006365299225,0.3151297867298126,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8735331892967224,0.6681283116340637,0.6385335922241211,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8984044790267944,0.7281157970428467,0.5120203495025635,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4480285644531,0.768742024898529,0.4488268792629242,0.4327761530876159,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.44793701171875,0.6655209064483643,0.2873958647251129,1.333051681518555,287.44805908203125,284.95001220703125,295.5337829589844,291.4360046386719,295.5334777832031,297.2457580566406,287.44830322265625,1.0,0.7777356505393982,1.0,1.0,0.0,1.0,-3.881633520126343,3.8816213607788086,1.211962262459565e-05,2.999980926513672,1.0,1.0,0.0,342.7373046875,349.0,49335.0390625,0.0,5622.92822265625,1.0,283.1499938964844,286.10015869140625,294.4383544921875,297.592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119398593902588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.59765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415020,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.7042194604873657,0.340932160615921,0.3149106502532959,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.8710963726043701,0.666390597820282,0.6370216608047485,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.8981611132621765,0.7318070530891418,0.5146550536155701,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45513916015625,0.7672806978225708,0.4488148987293243,0.4328789710998535,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.6642914414405823,0.2874510586261749,1.333840012550354,287.4551696777344,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.2467041015625,287.45538330078125,1.0,0.779328465461731,1.0,1.0,0.0,1.0,-3.883793354034424,3.8837811946868896,1.2132825759181289e-05,3.0015549659729004,1.0,1.0,0.0,345.7355041503906,352.0,49406.87890625,0.0,5649.72119140625,1.0,283.1499938964844,286.1045227050781,294.4468688964844,297.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124401211738586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.08935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.235107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415080,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.7042194604873657,0.340932160615921,0.3149106502532959,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.8710963726043701,0.666390597820282,0.6370216608047485,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551696777344,0.8981611132621765,0.7318070530891418,0.5146550536155701,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45513916015625,0.7672806978225708,0.4488148987293243,0.4328789710998535,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.6642914414405823,0.2874510586261749,1.333840012550354,287.4551696777344,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.2467041015625,287.45538330078125,1.0,0.779328465461731,1.0,1.0,0.0,1.0,-3.883793354034424,3.8837811946868896,1.2132825759181289e-05,3.0015549659729004,1.0,1.0,0.0,345.7355041503906,352.0,49406.87890625,0.0,5649.72119140625,1.0,283.1499938964844,286.1045227050781,294.4468688964844,297.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124401211738586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.08935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.235107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415140,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608764648437,0.7025789618492126,0.3405517339706421,0.3146825432777405,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609375,0.8686878085136414,0.6646565794944763,0.6355152726173401,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609375,0.8979020714759827,0.7354457974433899,0.5172567963600159,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609069824219,0.7658345103263855,0.4487981498241424,0.432979017496109,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608459472656,0.6630743741989136,0.2875014245510101,1.334614872932434,287.4609069824219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682678222656,297.2472839355469,287.4610900878906,1.0,0.7809159159660339,1.0,1.0,0.0,1.0,-3.885890007019043,3.885877847671509,1.2145665095886216e-05,3.0030879974365234,1.0,1.0,0.0,348.74627685546875,355.0,49463.16796875,0.0,5676.423828125,1.0,283.1499938964844,286.1079406738281,294.4530029296875,297.6169128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129443168640136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415200,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608764648437,0.7025789618492126,0.3405517339706421,0.3146825432777405,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609375,0.8686878085136414,0.6646565794944763,0.6355152726173401,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609375,0.8979020714759827,0.7354457974433899,0.5172567963600159,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609069824219,0.7658345103263855,0.4487981498241424,0.432979017496109,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608459472656,0.6630743741989136,0.2875014245510101,1.334614872932434,287.4609069824219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682678222656,297.2472839355469,287.4610900878906,1.0,0.7809159159660339,1.0,1.0,0.0,1.0,-3.885890007019043,3.885877847671509,1.2145665095886216e-05,3.0030879974365234,1.0,1.0,0.0,348.74627685546875,355.0,49463.16796875,0.0,5676.423828125,1.0,283.1499938964844,286.1079406738281,294.4530029296875,297.6169128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129443168640136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415260,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46502685546875,0.7009379863739014,0.3401569426059723,0.3144426643848419,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.8663034439086914,0.6629194617271423,0.6340083479881287,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.897620677947998,0.7390187382698059,0.519816517829895,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.7644000053405762,0.4487722516059875,0.4330723881721496,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649963378906,0.6618654131889343,0.287542849779129,1.3353583812713623,287.4650573730469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.2473449707031,287.4651794433594,1.0,0.7824920415878296,1.0,1.0,0.0,1.0,-3.887875556945801,3.8878633975982666,1.2157844139437655e-05,3.004544496536255,1.0,1.0,0.0,351.76953125,358.0,49501.19921875,0.0,5702.8798828125,1.0,283.1499938964844,286.1102905273437,294.4565124511719,297.6239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134588837623596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.34716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.67529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415320,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46502685546875,0.7009379863739014,0.3401569426059723,0.3144426643848419,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.8663034439086914,0.6629194617271423,0.6340083479881287,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.897620677947998,0.7390187382698059,0.519816517829895,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4650573730469,0.7644000053405762,0.4487722516059875,0.4330723881721496,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649963378906,0.6618654131889343,0.287542849779129,1.3353583812713623,287.4650573730469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.2473449707031,287.4651794433594,1.0,0.7824920415878296,1.0,1.0,0.0,1.0,-3.887875556945801,3.8878633975982666,1.2157844139437655e-05,3.004544496536255,1.0,1.0,0.0,351.76953125,358.0,49501.19921875,0.0,5702.8798828125,1.0,283.1499938964844,286.1102905273437,294.4565124511719,297.6239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134588837623596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.34716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.67529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415380,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.6992937326431274,0.33974489569664,0.3141893446445465,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.8639384508132935,0.6611719131469727,0.6324942708015442,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.8973077535629272,0.7425076365470886,0.5223217010498047,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.7629724740982056,0.4487316012382507,0.4331540763378143,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.6606594324111938,0.2875703275203705,1.3360493183135986,287.4673156738281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2469482421875,287.4673767089844,1.0,0.7840504050254822,1.0,1.0,0.0,1.0,-3.88969349861145,3.889681339263916,1.2169012734375428e-05,3.005882024765014,1.0,1.0,0.0,354.8059387207031,361.0,49518.15625,0.0,5728.90966796875,1.0,283.1499938964844,286.11138916015625,294.4569396972656,297.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139671325683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415440,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.6992937326431274,0.33974489569664,0.3141893446445465,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.8639384508132935,0.6611719131469727,0.6324942708015442,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.8973077535629272,0.7425076365470886,0.5223217010498047,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.7629724740982056,0.4487316012382507,0.4331540763378143,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.6606594324111938,0.2875703275203705,1.3360493183135986,287.4673156738281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2469482421875,287.4673767089844,1.0,0.7840504050254822,1.0,1.0,0.0,1.0,-3.88969349861145,3.889681339263916,1.2169012734375428e-05,3.005882024765014,1.0,1.0,0.0,354.8059387207031,361.0,49518.15625,0.0,5728.90966796875,1.0,283.1499938964844,286.11138916015625,294.4569396972656,297.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139671325683594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415500,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676513671875,0.6984682679176331,0.3395298719406128,0.3140556514263153,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676513671875,0.8627616763114929,0.6602919101715088,0.6317324042320251,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676513671875,0.8971367478370667,0.7442153096199036,0.5235502123832703,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676513671875,0.7622597217559814,0.4487039744853973,0.4331889748573303,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676513671875,0.6600558757781982,0.2875772714614868,1.336368203163147,287.4676513671875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2465515136719,287.4676818847656,1.0,0.7848207354545593,1.0,1.0,0.0,1.0,-3.8905203342437744,3.89050817489624,1.217409771925304e-05,3.0064916610717773,1.0,1.0,0.0,356.3294372558594,361.0,49517.8359375,0.0,5741.703125,1.0,283.1499938964844,286.11138916015625,294.4559326171875,297.6262512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914215922355652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
