time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415560,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.697639524936676,0.3393076062202453,0.3139161765575409,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.8615879416465759,0.6594063639640808,0.6309661865234375,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.8969546556472778,0.7458956241607666,0.5247608423233032,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.7615469694137573,0.4486704468727112,0.4332189857959747,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.6594511270523071,0.287578821182251,1.3366658687591553,287.4674377441406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2460021972656,287.4674072265625,1.0,0.7855839729309082,1.0,1.0,0.0,1.0,-3.891281843185425,3.89126968383789,1.217878525494598e-05,3.007054328918457,1.0,1.0,0.0,357.8565368652344,364.0,49511.2265625,0.0,5754.3154296875,1.0,283.1499938964844,286.1110534667969,294.4540100097656,297.6246032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914460301399231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.949951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415620,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.6959693431854248,0.3388384878635406,0.3136171698570251,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.8592470288276672,0.6576149463653564,0.6294170022010803,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.8965538144111633,0.7491672039031982,0.5271233320236206,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.7601189017295837,0.448582649230957,0.4332616329193115,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.6582356095314026,0.2875632047653198,1.337186574935913,287.46514892578125,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2445068359375,287.46502685546875,1.0,0.7870856523513794,1.0,1.0,0.0,1.0,-3.892579078674317,3.8925669193267822,1.2186782441858668e-05,3.0080153942108154,1.0,1.0,0.0,360.9217529296875,367.0,49477.5859375,0.0,5778.89794921875,1.0,283.1499938964844,286.109130859375,294.44732666015625,297.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149346351623536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415680,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.6959693431854248,0.3388384878635406,0.3136171698570251,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.8592470288276672,0.6576149463653564,0.6294170022010803,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.8965538144111633,0.7491672039031982,0.5271233320236206,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.7601189017295837,0.448582649230957,0.4332616329193115,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.6582356095314026,0.2875632047653198,1.337186574935913,287.46514892578125,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2445068359375,287.46502685546875,1.0,0.7870856523513794,1.0,1.0,0.0,1.0,-3.892579078674317,3.8925669193267822,1.2186782441858668e-05,3.0080153942108154,1.0,1.0,0.0,360.9217529296875,367.0,49477.5859375,0.0,5778.89794921875,1.0,283.1499938964844,286.109130859375,294.44732666015625,297.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149346351623536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.340576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415740,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602355957031,0.694277822971344,0.338331401348114,0.3132870197296142,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.8569111227989197,0.6557894945144653,0.6278393864631653,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.8960979580879211,0.7523072361946106,0.5293989777565002,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.460205078125,0.7586836218833923,0.4484617710113525,0.4332762360572815,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46026611328125,0.6570080518722534,0.2875183224678039,1.337588906288147,287.4601745605469,284.95001220703125,295.5619812011719,291.4342956542969,295.562255859375,297.2424011230469,287.4599914550781,1.0,0.7885483503341675,1.0,1.0,0.0,1.0,-3.893524169921875,3.893512010574341,1.219262139784405e-05,3.0087194442749023,1.0,1.0,0.0,364.0020751953125,370.0,49414.390625,0.0,5802.4541015625,1.0,283.1499938964844,286.10546875,294.4365234375,297.60430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915383279323578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415800,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602355957031,0.694277822971344,0.338331401348114,0.3132870197296142,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.8569111227989197,0.6557894945144653,0.6278393864631653,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.8960979580879211,0.7523072361946106,0.5293989777565002,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.460205078125,0.7586836218833923,0.4484617710113525,0.4332762360572815,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46026611328125,0.6570080518722534,0.2875183224678039,1.337588906288147,287.4601745605469,284.95001220703125,295.5619812011719,291.4342956542969,295.562255859375,297.2424011230469,287.4599914550781,1.0,0.7885483503341675,1.0,1.0,0.0,1.0,-3.893524169921875,3.893512010574341,1.219262139784405e-05,3.0087194442749023,1.0,1.0,0.0,364.0020751953125,370.0,49414.390625,0.0,5802.4541015625,1.0,283.1499938964844,286.10546875,294.4365234375,297.60430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915383279323578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415860,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.692559003829956,0.3377796113491058,0.3129198551177978,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4522705078125,0.8545749187469482,0.6539211273193359,0.6262252926826477,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4522399902344,0.8955790996551514,0.755298376083374,0.5315760970115662,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523010253906,0.7572358846664429,0.4483004510402679,0.4332561194896698,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.6557632684707642,0.2874383628368377,1.33784818649292,287.4522705078125,284.95001220703125,295.5389404296875,291.419189453125,295.5393371582031,297.2396545410156,287.45196533203125,1.0,0.7899641990661621,1.0,1.0,0.0,1.0,-3.89404821395874,3.894036054611206,1.219587375089759e-05,3.0091145038604736,1.0,1.0,0.0,367.0979919433594,373.0,49318.76953125,0.0,5824.7587890625,1.0,283.1499938964844,286.0998840332031,294.4212646484375,297.5848999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915794312953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.11865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415920,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.692559003829956,0.3377796113491058,0.3129198551177978,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4522705078125,0.8545749187469482,0.6539211273193359,0.6262252926826477,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4522399902344,0.8955790996551514,0.755298376083374,0.5315760970115662,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523010253906,0.7572358846664429,0.4483004510402679,0.4332561194896698,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.6557632684707642,0.2874383628368377,1.33784818649292,287.4522705078125,284.95001220703125,295.5389404296875,291.419189453125,295.5393371582031,297.2396545410156,287.45196533203125,1.0,0.7899641990661621,1.0,1.0,0.0,1.0,-3.89404821395874,3.894036054611206,1.219587375089759e-05,3.0091145038604736,1.0,1.0,0.0,367.0979919433594,373.0,49318.76953125,0.0,5824.7587890625,1.0,283.1499938964844,286.0998840332031,294.4212646484375,297.5848999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915794312953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.11865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415980,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412536621094,0.6908036470413208,0.3371746838092804,0.3125093281269073,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44110107421875,0.8522295951843262,0.6519988179206848,0.6245657801628113,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44110107421875,0.8949716687202454,0.7580606937408447,0.5336192846298218,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411926269531,0.7557654976844788,0.4480834603309631,0.4331909120082855,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413146972656,0.6544933915138245,0.2873170077800751,1.337939739227295,287.4411315917969,284.95001220703125,295.5069274902344,291.3993225097656,295.5074462890625,297.2359619140625,287.44073486328125,1.0,0.7913233041763306,1.0,1.0,0.0,1.0,-3.8940486907958975,3.894036531448364,1.2195902854728048e-05,3.0091238021850586,1.0,1.0,0.0,370.2153625488281,376.0,49187.58203125,0.0,5845.50732421875,1.0,283.1499938964844,286.0921630859375,294.4011535644531,297.5585632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161593317985536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416040,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412536621094,0.6908036470413208,0.3371746838092804,0.3125093281269073,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44110107421875,0.8522295951843262,0.6519988179206848,0.6245657801628113,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44110107421875,0.8949716687202454,0.7580606937408447,0.5336192846298218,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411926269531,0.7557654976844788,0.4480834603309631,0.4331909120082855,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413146972656,0.6544933915138245,0.2873170077800751,1.337939739227295,287.4411315917969,284.95001220703125,295.5069274902344,291.3993225097656,295.5074462890625,297.2359619140625,287.44073486328125,1.0,0.7913233041763306,1.0,1.0,0.0,1.0,-3.8940486907958975,3.894036531448364,1.2195902854728048e-05,3.0091238021850586,1.0,1.0,0.0,370.2153625488281,376.0,49187.58203125,0.0,5845.50732421875,1.0,283.1499938964844,286.0921630859375,294.4011535644531,297.5585632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161593317985536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.673095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416100,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.6899064183235168,0.3368486762046814,0.3122848272323608,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342041015625,0.8510478138923645,0.6510128378868103,0.6237149834632874,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.8946134448051453,0.7593225240707397,0.5345609188079834,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.755014181137085,0.4479463994503021,0.4331340789794922,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344482421875,0.6538442373275757,0.2872378230094909,1.33791184425354,287.4342346191406,284.95001220703125,295.4873352050781,291.387451171875,295.4879455566406,297.2336120605469,287.43377685546875,1.0,0.791975736618042,1.0,1.0,0.0,1.0,-3.893786191940308,3.893774032592773,1.2194294868095312e-05,3.0089328289031982,1.0,1.0,0.0,371.7869567871094,376.0,49107.41796875,0.0,5855.11279296875,1.0,283.1499938964844,286.0874328613281,294.3891296386719,297.5425720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163187146186828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.06298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416160,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.6889970898628235,0.3365063667297363,0.3120465576648712,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263916015625,0.8498610854148865,0.6500092148780823,0.6228487491607666,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.8942251205444336,0.7605240345001221,0.5354564189910889,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4264831542969,0.7542532086372375,0.4477906227111816,0.4330601096153259,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266357421875,0.6531860828399658,0.2871453166007995,1.3378288745880127,287.4264221191406,284.95001220703125,295.4652404785156,291.3742370605469,295.4659118652344,297.2310791015625,287.4259033203125,1.0,0.7926086783409119,1.0,1.0,0.0,1.0,-3.893346309661865,3.893334150314331,1.2191588211862836e-05,3.008608818054199,1.0,1.0,0.0,373.3639526367188,364.0,49017.12109375,0.0,5864.1748046875,1.0,283.1499938964844,286.08209228515625,294.3757629394531,297.5246887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164630770683287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416220,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066772460937,0.6902339458465576,0.3357878923416137,0.3112606406211853,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.8510208129882812,0.6479519009590149,0.620780885219574,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4063720703125,0.897392988204956,0.7627763152122498,0.5369245409965515,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40655517578125,0.7558315396308899,0.4474310576915741,0.4325762391090393,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.6545683741569519,0.2869280874729156,1.336137056350708,287.4064636230469,284.95001220703125,295.4131774902344,291.3435974121094,295.4140014648437,297.2255859375,287.4057312011719,1.0,0.7898976802825928,1.0,1.0,0.0,1.0,-3.889066219329834,3.8890540599823,1.216510463564191e-05,3.0054028034210205,1.0,1.0,0.0,369.056396484375,352.0,48785.8828125,0.0,5821.6025390625,1.0,283.1499938964844,286.06854248046875,294.3446350097656,297.4820251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166834354400636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416280,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4066772460937,0.6902339458465576,0.3357878923416137,0.3112606406211853,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064025878906,0.8510208129882812,0.6479519009590149,0.620780885219574,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4063720703125,0.897392988204956,0.7627763152122498,0.5369245409965515,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40655517578125,0.7558315396308899,0.4474310576915741,0.4325762391090393,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.6545683741569519,0.2869280874729156,1.336137056350708,287.4064636230469,284.95001220703125,295.4131774902344,291.3435974121094,295.4140014648437,297.2255859375,287.4057312011719,1.0,0.7898976802825928,1.0,1.0,0.0,1.0,-3.889066219329834,3.8890540599823,1.216510463564191e-05,3.0054028034210205,1.0,1.0,0.0,369.056396484375,352.0,48785.8828125,0.0,5821.6025390625,1.0,283.1499938964844,286.06854248046875,294.3446350097656,297.4820251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166834354400636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.25341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416340,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817443847656,0.6931448578834534,0.3350487649440765,0.31031134724617,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.8541170358657837,0.6458418369293213,0.6185126304626465,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813781738281,0.9026989340782166,0.7648451924324036,0.5381538271903992,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.381591796875,0.759124755859375,0.44702810049057,0.4318989515304565,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818359375,0.6574543714523315,0.2866941094398498,1.3336392641067505,287.3814697265625,284.95001220703125,295.3500061035156,291.3069763183594,295.3510131835937,297.2198791503906,287.3805847167969,1.0,0.7854732871055603,1.0,1.0,0.0,1.0,-3.882853984832764,3.8828418254852295,1.2126468391215894e-05,3.0006673336029053,1.0,1.0,0.0,360.8631896972656,340.0,48501.4921875,0.0,5747.09716796875,1.0,283.1499938964844,286.0516967773437,294.30718994140625,297.42950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167269468307496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416400,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817443847656,0.6931448578834534,0.3350487649440765,0.31031134724617,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.8541170358657837,0.6458418369293213,0.6185126304626465,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813781738281,0.9026989340782166,0.7648451924324036,0.5381538271903992,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.381591796875,0.759124755859375,0.44702810049057,0.4318989515304565,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818359375,0.6574543714523315,0.2866941094398498,1.3336392641067505,287.3814697265625,284.95001220703125,295.3500061035156,291.3069763183594,295.3510131835937,297.2198791503906,287.3805847167969,1.0,0.7854732871055603,1.0,1.0,0.0,1.0,-3.882853984832764,3.8828418254852295,1.2126468391215894e-05,3.0006673336029053,1.0,1.0,0.0,360.8631896972656,340.0,48501.4921875,0.0,5747.09716796875,1.0,283.1499938964844,286.0516967773437,294.30718994140625,297.42950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167269468307496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416460,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534851074219,0.696800947189331,0.3341051042079925,0.3091848790645599,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.8581465482711792,0.6435008645057678,0.6160324215888977,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.909236490726471,0.7665582299232483,0.539139449596405,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533020019531,0.7632377743721008,0.4463995099067688,0.4310164153575897,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.35357666015625,0.6610369682312012,0.2862548828125,1.3302730321884155,287.3531799316406,284.95001220703125,295.2787780761719,291.2685852050781,295.27984619140625,297.2121887207031,287.35223388671875,1.0,0.7800699472427368,1.0,1.0,0.0,1.0,-3.8745906352996826,3.874578475952149,1.20752238217392e-05,2.9943854808807373,1.0,1.0,0.0,351.0022888183594,328.0,48189.17578125,-0.0,5655.2138671875,1.0,283.1499938964844,286.0330810546875,294.26593017578125,297.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916237473487854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416520,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534851074219,0.696800947189331,0.3341051042079925,0.3091848790645599,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.8581465482711792,0.6435008645057678,0.6160324215888977,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35308837890625,0.909236490726471,0.7665582299232483,0.539139449596405,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533020019531,0.7632377743721008,0.4463995099067688,0.4310164153575897,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.35357666015625,0.6610369682312012,0.2862548828125,1.3302730321884155,287.3531799316406,284.95001220703125,295.2787780761719,291.2685852050781,295.27984619140625,297.2121887207031,287.35223388671875,1.0,0.7800699472427368,1.0,1.0,0.0,1.0,-3.8745906352996826,3.874578475952149,1.20752238217392e-05,2.9943854808807373,1.0,1.0,0.0,351.0022888183594,328.0,48189.17578125,-0.0,5655.2138671875,1.0,283.1499938964844,286.0330810546875,294.26593017578125,297.3696594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916237473487854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416580,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.7006694078445435,0.3328946828842163,0.3077841997146606,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.8625739216804504,0.6408696174621582,0.6132434606552124,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232727050781,0.9165823459625244,0.7678655982017517,0.5398172736167908,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.7676639556884766,0.4454714357852936,0.4298177659511566,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32379150390625,0.664808988571167,0.2855115532875061,1.325405478477478,287.3233947753906,284.95001220703125,295.2032775878906,291.2326965332031,295.20440673828125,297.2021484375,287.3223571777344,1.0,0.7739570736885071,1.0,1.0,0.0,1.0,-3.863067150115967,3.8630549907684326,1.2003786650893744e-05,2.9855737686157227,1.0,1.0,0.0,340.48272705078125,316.0,47872.11328125,-0.0,5549.04443359375,1.0,283.1499938964844,286.0141296386719,294.22723388671875,297.3104553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151235222816468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416640,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.7006694078445435,0.3328946828842163,0.3077841997146606,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.8625739216804504,0.6408696174621582,0.6132434606552124,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3232727050781,0.9165823459625244,0.7678655982017517,0.5398172736167908,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.7676639556884766,0.4454714357852936,0.4298177659511566,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32379150390625,0.664808988571167,0.2855115532875061,1.325405478477478,287.3233947753906,284.95001220703125,295.2032775878906,291.2326965332031,295.20440673828125,297.2021484375,287.3223571777344,1.0,0.7739570736885071,1.0,1.0,0.0,1.0,-3.863067150115967,3.8630549907684326,1.2003786650893744e-05,2.9855737686157227,1.0,1.0,0.0,340.48272705078125,316.0,47872.11328125,-0.0,5549.04443359375,1.0,283.1499938964844,286.0141296386719,294.22723388671875,297.3104553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151235222816468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416700,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.7026916742324829,0.3322239518165588,0.3070130944252014,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.8649380207061768,0.6394796371459961,0.6117666363716125,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079528808594,0.9205139875411988,0.7683997750282288,0.5400650501251221,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081970214844,0.769999623298645,0.4449294507503509,0.4291321635246277,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.6667754650115967,0.2850586175918579,1.3225457668304443,287.3080749511719,284.95001220703125,295.1640014648437,291.21563720703125,295.1651611328125,297.1966857910156,287.3070373535156,1.0,0.7707002758979797,1.0,1.0,0.0,1.0,-3.856394290924072,3.856382369995117,1.1962474673055112e-05,2.980457067489624,1.0,1.0,0.0,335.0486755371094,316.0,47713.3984375,-0.0,5492.17431640625,1.0,283.1499938964844,286.004638671875,294.2092590332031,297.2821655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144355058670044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.69189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.72021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416760,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.7047765254974365,0.331519067287445,0.3062062859535217,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.8674047589302063,0.6380496621131897,0.6102469563484192,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29248046875,0.9245938062667848,0.7688615322113037,0.5402594208717346,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.7724209427833557,0.4443456828594208,0.4284016489982605,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929992675781,0.6688025593757629,0.2845626771450043,1.3194646835327148,287.2925720214844,284.95001220703125,295.123779296875,291.1991271972656,295.1249389648437,297.1910400390625,287.2915344238281,1.0,0.7673355937004089,1.0,1.0,0.0,1.0,-3.849242448806762,3.849230527877808,1.1918256859644316e-05,2.974966764450073,1.0,1.0,0.0,329.5262756347656,304.0,47555.1640625,-0.0,5433.41064453125,1.0,283.1499938964844,285.99517822265625,294.1921081542969,297.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136990308761596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.900146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416820,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.7091292142868042,0.3300268054008484,0.3045095205307007,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.8726433515548706,0.6350909471511841,0.6071052551269531,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26104736328125,0.9331139922142028,0.7695916891098022,0.5405083298683167,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26129150390625,0.7775217294692993,0.4430755972862243,0.4268338680267334,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615966796875,0.6730499267578125,0.2834688723087311,1.3127901554107666,287.2611694335937,284.95001220703125,295.04058837890625,291.16754150390625,295.04180908203125,297.1794128417969,287.2601013183594,1.0,0.7603503465652466,1.0,1.0,0.0,1.0,-3.833801507949829,3.833789825439453,1.1823039130831605e-05,2.9631025791168213,1.0,1.0,0.0,318.2984924316406,292.0,47241.2421875,-0.0,5311.794921875,1.0,283.1499938964844,285.97637939453125,294.1597900390625,297.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121400713920592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416880,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.7091292142868042,0.3300268054008484,0.3045095205307007,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.8726433515548706,0.6350909471511841,0.6071052551269531,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26104736328125,0.9331139922142028,0.7695916891098022,0.5405083298683167,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26129150390625,0.7775217294692993,0.4430755972862243,0.4268338680267334,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615966796875,0.6730499267578125,0.2834688723087311,1.3127901554107666,287.2611694335937,284.95001220703125,295.04058837890625,291.16754150390625,295.04180908203125,297.1794128417969,287.2601013183594,1.0,0.7603503465652466,1.0,1.0,0.0,1.0,-3.833801507949829,3.833789825439453,1.1823039130831605e-05,2.9631025791168213,1.0,1.0,0.0,318.2984924316406,292.0,47241.2421875,-0.0,5311.794921875,1.0,283.1499938964844,285.97637939453125,294.1597900390625,297.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121400713920592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416940,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296142578125,0.7135981917381287,0.3284373581409454,0.3027181923389435,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.229248046875,0.8782969117164612,0.6320129632949829,0.6038439869880676,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.94198739528656,0.770071804523468,0.5405797362327576,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294311523437,0.78297358751297,0.4416822493076324,0.4251420795917511,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.229736328125,0.677570104598999,0.2822585105895996,1.305546760559082,287.22930908203125,284.95001220703125,294.9539794921875,291.1377258300781,294.9552917480469,297.1675720214844,287.22821044921875,1.0,0.7530766129493713,1.0,1.0,0.0,1.0,-3.8170557022094727,3.8170440196990967,1.1720174370566385e-05,2.950225353240967,1.0,1.0,0.0,306.9014587402344,280.0,46930.76171875,-0.0,5186.02392578125,1.0,283.1499938964844,285.95782470703125,294.129638671875,297.1522827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105210304260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417000,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296142578125,0.7135981917381287,0.3284373581409454,0.3027181923389435,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.229248046875,0.8782969117164612,0.6320129632949829,0.6038439869880676,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.94198739528656,0.770071804523468,0.5405797362327576,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294311523437,0.78297358751297,0.4416822493076324,0.4251420795917511,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.229736328125,0.677570104598999,0.2822585105895996,1.305546760559082,287.22930908203125,284.95001220703125,294.9539794921875,291.1377258300781,294.9552917480469,297.1675720214844,287.22821044921875,1.0,0.7530766129493713,1.0,1.0,0.0,1.0,-3.8170557022094727,3.8170440196990967,1.1720174370566385e-05,2.950225353240967,1.0,1.0,0.0,306.9014587402344,280.0,46930.76171875,-0.0,5186.02392578125,1.0,283.1499938964844,285.95782470703125,294.129638671875,297.1522827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105210304260254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.438232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417060,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19732666015625,0.7181589007377625,0.326759397983551,0.3008439540863037,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969299316406,0.8843796253204346,0.6288233995437622,0.60047447681427,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.9510707855224608,0.7703059315681458,0.5404791235923767,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971130371094,0.7887865900993347,0.4401740431785583,0.4233385026454925,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19744873046875,0.6823805570602417,0.2809461057186126,1.2978219985961914,287.1969909667969,284.95001220703125,294.8642883300781,291.1094055175781,294.8656311035156,297.1556396484375,287.19586181640625,1.0,0.7455559968948364,1.0,1.0,0.0,1.0,-3.799158811569214,3.799147129058838,1.1610714864218608e-05,2.9364559650421143,1.0,1.0,0.0,295.4005432128906,268.0,46623.04296875,-0.0,5057.16015625,1.0,283.1499938964844,285.9394226074219,294.1011657714844,297.1043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088732004165648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.1435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417120,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19732666015625,0.7181589007377625,0.326759397983551,0.3008439540863037,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969299316406,0.8843796253204346,0.6288233995437622,0.60047447681427,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.9510707855224608,0.7703059315681458,0.5404791235923767,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971130371094,0.7887865900993347,0.4401740431785583,0.4233385026454925,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19744873046875,0.6823805570602417,0.2809461057186126,1.2978219985961914,287.1969909667969,284.95001220703125,294.8642883300781,291.1094055175781,294.8656311035156,297.1556396484375,287.19586181640625,1.0,0.7455559968948364,1.0,1.0,0.0,1.0,-3.799158811569214,3.799147129058838,1.1610714864218608e-05,2.9364559650421143,1.0,1.0,0.0,295.4005432128906,268.0,46623.04296875,-0.0,5057.16015625,1.0,283.1499938964844,285.9394226074219,294.1011657714844,297.1043701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088732004165648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.1435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417180,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.16461181640625,0.7228782176971436,0.3250019252300262,0.2988971471786499,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16424560546875,0.8909134268760681,0.6255311369895935,0.5970075130462646,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.9602383971214294,0.7703065872192383,0.5402168035507202,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644287109375,0.7949765920639038,0.438559889793396,0.4214341640472412,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.6875032186508179,0.2795446217060089,1.2896884679794312,287.1642761230469,284.95001220703125,294.77178955078125,291.08233642578125,294.773193359375,297.1437072753906,287.16314697265625,1.0,0.7378225326538086,1.0,1.0,0.0,1.0,-3.780250310897827,3.780238628387451,1.1495611943246333e-05,2.921903371810913,1.0,1.0,0.0,283.8445129394531,256.0,46317.24609375,-0.0,4926.08837890625,1.0,283.1499938964844,285.9211120605469,294.073974609375,297.0579833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072009325027466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.57470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417240,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.16461181640625,0.7228782176971436,0.3250019252300262,0.2988971471786499,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16424560546875,0.8909134268760681,0.6255311369895935,0.5970075130462646,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.9602383971214294,0.7703065872192383,0.5402168035507202,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644287109375,0.7949765920639038,0.438559889793396,0.4214341640472412,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.6875032186508179,0.2795446217060089,1.2896884679794312,287.1642761230469,284.95001220703125,294.77178955078125,291.08233642578125,294.773193359375,297.1437072753906,287.16314697265625,1.0,0.7378225326538086,1.0,1.0,0.0,1.0,-3.780250310897827,3.780238628387451,1.1495611943246333e-05,2.921903371810913,1.0,1.0,0.0,283.8445129394531,256.0,46317.24609375,-0.0,4926.08837890625,1.0,283.1499938964844,285.9211120605469,294.073974609375,297.0579833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072009325027466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.57470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417300,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14813232421875,0.7253220081329346,0.3240941762924194,0.297897607088089,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477355957031,0.8943596482276917,0.6238470077514648,0.5952382683753967,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14764404296875,0.964819312095642,0.7702192068099976,0.5400251150131226,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1479187011719,0.7982200384140015,0.4377133846282959,0.4204448759555816,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14825439453125,0.690189778804779,0.278811901807785,1.2854769229888916,287.14776611328125,284.95001220703125,294.7245788574219,291.0692138671875,294.7260131835937,297.1377868652344,287.1466369628906,1.0,0.7338794469833374,1.0,1.0,0.0,1.0,-3.770429849624634,3.770418405532837,1.1436052773206027e-05,2.9143433570861816,1.0,1.0,0.0,278.0531005859375,256.0,46164.65625,-0.0,4859.85302734375,1.0,283.1499938964844,285.9119873046875,294.060791015625,297.0352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063570499420166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417360,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315002441406,0.7278358936309814,0.323167473077774,0.2968813478946686,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.8979310989379883,0.6221376657485962,0.5934457778930664,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310119628906,0.969380021095276,0.7700669169425964,0.5397920608520508,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.8015663027763367,0.4368399083614349,0.4194311797618866,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1316223144531,0.6929644346237183,0.278058797121048,1.2811744213104248,287.13116455078125,284.95001220703125,294.6767883300781,291.0563049316406,294.67822265625,297.1318359375,287.1300048828125,1.0,0.7298873662948608,1.0,1.0,0.0,1.0,-3.760372877120972,3.760361433029175,1.1375215763109736e-05,2.90660047531128,1.0,1.0,0.0,272.2565612792969,244.0,46012.03125,-0.0,4793.22021484375,1.0,283.1499938964844,285.9028625488281,294.0478210449219,297.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055074453353882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.51806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11114501953125,0.7309991717338562,0.3220144212245941,0.2956234216690063,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.9024432897567748,0.6200248003005981,0.5912353992462158,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11065673828125,0.9748660922050476,0.7697640061378479,0.5394379496574402,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109313964844,0.8057706952095032,0.4357361197471618,0.4181627631187439,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112670898437,0.696458101272583,0.2771165370941162,1.2758266925811768,287.1107788085937,284.95001220703125,294.6179504394531,291.0408630371094,294.6194152832031,297.1244506835937,287.109619140625,1.0,0.7249689102172852,1.0,1.0,0.0,1.0,-3.747812747955322,3.747801542282105,1.129946485889377e-05,2.896929979324341,1.0,1.0,0.0,265.2105407714844,244.0,45826.0859375,-0.0,4711.70849609375,1.0,283.1499938964844,285.8917541503906,294.0323486328125,296.9857482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904466152191162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.1787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
