time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417480,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978698730469,0.7331114411354065,0.3212542235851288,0.2947975397109985,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.9055052995681764,0.6186397671699524,0.5897892713546753,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973815917969,0.9783600568771362,0.7694988250732422,0.539160430431366,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.808527946472168,0.4349976480007171,0.417320191860199,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.6987852454185486,0.2764922380447387,1.272304892539978,287.0975341796875,284.95001220703125,294.5795593261719,291.0310363769531,294.5810546875,297.11962890625,287.0963439941406,1.0,0.7217540740966797,1.0,1.0,0.0,1.0,-3.739493608474731,3.7394824028015137,1.1249429007875731e-05,2.89052414894104,1.0,1.0,0.0,260.6639099121094,232.0,45705.55859375,-0.0,4658.76953125,1.0,283.1499938964844,285.8845520019531,294.0224609375,296.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037887454032898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.68994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417540,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.738805890083313,0.3192659020423889,0.2926469147205353,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06329345703125,0.914195954799652,0.6150397658348083,0.586037814617157,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.9870947003364564,0.7686384320259094,0.5383145213127136,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.815642237663269,0.4330354332923889,0.4150956869125366,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638427734375,0.7050008177757263,0.2748475074768066,1.263091802597046,287.0633544921875,284.95001220703125,294.4804382324219,291.0063781738281,294.48193359375,297.1073913574219,287.0621337890625,1.0,0.7134218811988831,1.0,1.0,0.0,1.0,-3.7176127433776855,3.717601537704468,1.1118338989035692e-05,2.8736705780029297,1.0,1.0,0.0,249.0731658935547,220.0,45396.23046875,-0.0,4522.91796875,1.0,283.1499938964844,285.8660583496094,293.99761962890625,296.92449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020378589630128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.57275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417600,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.738805890083313,0.3192659020423889,0.2926469147205353,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06329345703125,0.914195954799652,0.6150397658348083,0.586037814617157,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.9870947003364564,0.7686384320259094,0.5383145213127136,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.815642237663269,0.4330354332923889,0.4150956869125366,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638427734375,0.7050008177757263,0.2748475074768066,1.263091802597046,287.0633544921875,284.95001220703125,294.4804382324219,291.0063781738281,294.48193359375,297.1073913574219,287.0621337890625,1.0,0.7134218811988831,1.0,1.0,0.0,1.0,-3.7176127433776855,3.717601537704468,1.1118338989035692e-05,2.8736705780029297,1.0,1.0,0.0,249.0731658935547,220.0,45396.23046875,-0.0,4522.91796875,1.0,283.1499938964844,285.8660583496094,293.99761962890625,296.92449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020378589630128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.57275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417660,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.7434870600700378,0.317710280418396,0.2909730076789856,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369873046875,0.9215819239616394,0.6122422814369202,0.5831295847892761,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368957519531,0.9935392737388612,0.7678262591362,0.5375584363937378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03717041015625,0.821234941482544,0.4314738810062408,0.4133383333683014,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.7100005745887756,0.2735488414764404,1.2558753490447998,287.0370483398437,284.95001220703125,294.40411376953125,290.9878845214844,294.4056396484375,297.0982360839844,287.0357971191406,1.0,0.7069671154022217,1.0,1.0,0.0,1.0,-3.700392723083496,3.7003815174102783,1.101570342143532e-05,2.860403299331665,1.0,1.0,0.0,240.27154541015625,220.0,45159.05859375,-0.0,4419.07861328125,1.0,283.1499938964844,285.8518981933594,293.9789733886719,296.8913269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006843566894531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.963134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417720,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.7450505495071411,0.3172077238559723,0.2904336750507355,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.028564453125,0.9240608215332032,0.6113414764404297,0.5821943879127502,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.9955492615699768,0.7675402760505676,0.5372987985610962,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.8230660557746887,0.4309649169445038,0.4127678573131561,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.7116109728813171,0.2731270790100097,1.2535417079925537,287.02862548828125,284.95001220703125,294.3796691894531,290.9820251464844,294.3812255859375,297.0953674316406,287.0273742675781,1.0,0.7048921585083008,1.0,1.0,0.0,1.0,-3.694812297821045,3.6948013305664062,1.098254415410338e-05,2.8561036586761475,1.0,1.0,0.0,237.47314453125,208.0,45083.16796875,-0.0,4385.96240234375,1.0,283.1499938964844,285.84735107421875,293.9730834960937,296.8807678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002494215965271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.03369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417780,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.7508018612861633,0.3150566518306732,0.2882040739059448,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9331563115119934,0.607522189617157,0.5783085227012634,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.9990000128746032,0.7666170001029968,0.5302022099494934,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.829764723777771,0.428768128156662,0.4103909432888031,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.7172693014144897,0.2713100612163543,1.2438856363296509,286.9906921386719,284.95001220703125,294.277587890625,290.9578552246094,294.2791442871094,297.08465576171875,286.9890441894531,1.0,0.6957657933235168,1.0,1.0,0.0,1.0,-3.664503574371338,3.6644928455352783,1.0803994882735424e-05,2.8329877853393555,1.0,1.0,0.0,226.94009399414065,196.0,44722.90234375,-0.0,4236.87158203125,1.0,283.1499938964844,285.8262939453125,293.948486328125,296.8358459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983920216560364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.31982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417840,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.7508018612861633,0.3150566518306732,0.2882040739059448,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9331563115119934,0.607522189617157,0.5783085227012634,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.9990000128746032,0.7666170001029968,0.5302022099494934,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.829764723777771,0.428768128156662,0.4103909432888031,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.7172693014144897,0.2713100612163543,1.2438856363296509,286.9906921386719,284.95001220703125,294.277587890625,290.9578552246094,294.2791442871094,297.08465576171875,286.9890441894531,1.0,0.6957657933235168,1.0,1.0,0.0,1.0,-3.664503574371338,3.6644928455352783,1.0803994882735424e-05,2.8329877853393555,1.0,1.0,0.0,226.94009399414065,196.0,44722.90234375,-0.0,4236.87158203125,1.0,283.1499938964844,285.8262939453125,293.948486328125,296.8358459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983920216560364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.31982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417900,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.968505859375,0.7533037066459656,0.3139263391494751,0.2870659232139587,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.937085211277008,0.6055465936660767,0.5763317942619324,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.9990000128746032,0.76691734790802,0.5226824879646301,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682006835937,0.8326853513717651,0.427602618932724,0.4091671407222748,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.7196279764175415,0.270351380109787,1.2389512062072754,286.968017578125,284.95001220703125,294.22613525390625,290.9457397460937,294.22772216796875,297.0820617675781,286.9663391113281,1.0,0.6907243132591248,1.0,1.0,0.0,1.0,-3.644256353378296,3.644245624542236,1.0684949302230962e-05,2.8173396587371826,1.0,1.0,0.0,222.07321166992188,196.0,44505.4765625,-0.0,4152.14501953125,1.0,283.1499938964844,285.8133239746094,293.935546875,296.8105773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973299264907837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.682373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417960,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454040527344,0.7560499906539917,0.3127728104591369,0.2858968675136566,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.9413306713104248,0.6035401821136475,0.5743154287338257,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447326660156,0.9990000128746032,0.7676858901977539,0.5147477984428406,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450988769531,0.8358606100082397,0.4264020621776581,0.4079011678695678,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94561767578125,0.7221644520759583,0.2693724334239959,1.2338787317276,286.9449157714844,284.95001220703125,294.1744689941406,290.9336242675781,294.1760559082031,297.08123779296875,286.94317626953125,1.0,0.6854720115661621,1.0,1.0,0.0,1.0,-3.623253345489502,3.6232428550720215,1.05622102637426e-05,2.80112624168396,1.0,1.0,0.0,217.02256774902344,184.0,44282.46875,-0.0,4065.097412109375,1.0,283.1499938964844,285.8000183105469,293.9222106933594,296.7841186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896125316619873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.4404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418020,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.7622644901275635,0.3104132115840912,0.2834952175617218,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.9506091475486756,0.5994533896446228,0.5701956152915955,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.9990000128746032,0.7701786756515503,0.4978511035442352,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.8429660201072693,0.4239091575145721,0.4052668511867523,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.7277587056159973,0.267367422580719,1.2234437465667725,286.8973693847656,285.0484619140625,294.07061767578125,290.9091796875,294.0722351074219,297.0834655761719,286.8955383300781,1.0,0.6744630932807922,1.0,1.0,0.0,1.0,-3.579359292984009,3.5793488025665283,1.0307943739462644e-05,2.767226219177246,1.0,1.0,0.0,206.5316772460937,187.0,43820.96875,-0.0,3886.542236328125,1.0,283.1499938964844,285.7724914550781,293.8955078125,296.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933841586112976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.8408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418080,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.7622644901275635,0.3104132115840912,0.2834952175617218,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.9506091475486756,0.5994533896446228,0.5701956152915955,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.9990000128746032,0.7701786756515503,0.4978511035442352,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.8429660201072693,0.4239091575145721,0.4052668511867523,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.7277587056159973,0.267367422580719,1.2234437465667725,286.8973693847656,285.0484619140625,294.07061767578125,290.9091796875,294.0722351074219,297.0834655761719,286.8955383300781,1.0,0.6744630932807922,1.0,1.0,0.0,1.0,-3.579359292984009,3.5793488025665283,1.0307943739462644e-05,2.767226219177246,1.0,1.0,0.0,206.5316772460937,187.0,43820.96875,-0.0,3886.542236328125,1.0,283.1499938964844,285.7724914550781,293.8955078125,296.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933841586112976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.8408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418140,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.7644444704055786,0.308021992444992,0.2812185287475586,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549499511719,0.9539510011672974,0.5953252911567688,0.5661897659301758,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.9990000128746032,0.7726714015007019,0.4896175265312195,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.8457525968551636,0.4213478863239288,0.4027229249477386,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556213378906,0.7297072410583496,0.2653459906578064,1.2136924266815186,286.8550109863281,285.17779541015625,293.96630859375,290.88433837890625,293.96795654296875,297.0862731933594,286.85357666015625,1.0,0.6678245067596436,1.0,1.0,0.0,1.0,-3.54708194732666,3.547071933746338,1.0122195817530155e-05,2.742025852203369,1.0,1.0,0.0,201.0001373291016,190.0,43433.625,-0.0,3771.033935546875,1.0,283.1499938964844,285.7488708496094,293.869873046875,296.6780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890447735786438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418200,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.7644444704055786,0.308021992444992,0.2812185287475586,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549499511719,0.9539510011672974,0.5953252911567688,0.5661897659301758,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.9990000128746032,0.7726714015007019,0.4896175265312195,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.8457525968551636,0.4213478863239288,0.4027229249477386,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556213378906,0.7297072410583496,0.2653459906578064,1.2136924266815186,286.8550109863281,285.17779541015625,293.96630859375,290.88433837890625,293.96795654296875,297.0862731933594,286.85357666015625,1.0,0.6678245067596436,1.0,1.0,0.0,1.0,-3.54708194732666,3.547071933746338,1.0122195817530155e-05,2.742025852203369,1.0,1.0,0.0,201.0001373291016,190.0,43433.625,-0.0,3771.033935546875,1.0,283.1499938964844,285.7488708496094,293.869873046875,296.6780090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890447735786438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418260,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81866455078125,0.7635916471481323,0.305571973323822,0.2790070474147796,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.953109085559845,0.591144859790802,0.5622568130493164,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.9990000128746032,0.7736899852752686,0.4874029755592346,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.8453022837638855,0.4187170267105102,0.400232195854187,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188171386719,0.7289809584617615,0.2632694244384765,1.204304814338684,286.8182678222656,285.3072814941406,293.8618469238281,290.85894775390625,293.863525390625,297.0829772949219,286.8169860839844,1.0,0.6636415719985962,1.0,1.0,0.0,1.0,-3.5227298736572266,3.5227200984954834,9.983554264181294e-06,2.7231521606445312,1.0,1.0,0.0,198.79171752929688,208.0,43101.66796875,-0.0,3696.953857421875,1.0,283.1499938964844,285.7288513183594,293.8460388183594,296.6326599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878511786460876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418320,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81866455078125,0.7635916471481323,0.305571973323822,0.2790070474147796,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.953109085559845,0.591144859790802,0.5622568130493164,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.9990000128746032,0.7736899852752686,0.4874029755592346,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.8453022837638855,0.4187170267105102,0.400232195854187,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188171386719,0.7289809584617615,0.2632694244384765,1.204304814338684,286.8182678222656,285.3072814941406,293.8618469238281,290.85894775390625,293.863525390625,297.0829772949219,286.8169860839844,1.0,0.6636415719985962,1.0,1.0,0.0,1.0,-3.5227298736572266,3.5227200984954834,9.983554264181294e-06,2.7231521606445312,1.0,1.0,0.0,198.79171752929688,208.0,43101.66796875,-0.0,3696.953857421875,1.0,283.1499938964844,285.7288513183594,293.8460388183594,296.6326599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878511786460876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418380,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.7561110854148865,0.3030842244625091,0.2769950032234192,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.9427713751792908,0.5869346261024475,0.5585371851921082,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.9990000128746032,0.772382378578186,0.4985964596271515,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.8377442359924316,0.416055828332901,0.3979524075984955,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912902832031,0.7222999334335327,0.2611436545848846,1.1958811283111572,286.7909240722656,285.4366149902344,293.757568359375,290.8328857421875,293.7592468261719,297.0711669921875,286.7901611328125,1.0,0.6659217476844788,1.0,1.0,0.0,1.0,-3.516396760940552,3.516386747360229,9.946968930307776e-06,2.717993259429932,1.0,1.0,0.0,203.89161682128903,211.0,42890.08203125,-0.0,3711.935791015625,1.0,283.1499938964844,285.7156066894531,293.8228454589844,296.5934143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858110904693604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.71923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418440,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.7561110854148865,0.3030842244625091,0.2769950032234192,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.9427713751792908,0.5869346261024475,0.5585371851921082,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79083251953125,0.9990000128746032,0.772382378578186,0.4985964596271515,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.8377442359924316,0.416055828332901,0.3979524075984955,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912902832031,0.7222999334335327,0.2611436545848846,1.1958811283111572,286.7909240722656,285.4366149902344,293.757568359375,290.8328857421875,293.7592468261719,297.0711669921875,286.7901611328125,1.0,0.6659217476844788,1.0,1.0,0.0,1.0,-3.516396760940552,3.516386747360229,9.946968930307776e-06,2.717993259429932,1.0,1.0,0.0,203.89161682128903,211.0,42890.08203125,-0.0,3711.935791015625,1.0,283.1499938964844,285.7156066894531,293.8228454589844,296.5934143066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858110904693604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.71923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418500,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.7525551915168762,0.3017995655536651,0.2759632766246795,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7785339355469,0.9376726746559144,0.584791898727417,0.5566548109054565,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784729003906,0.9990000128746032,0.770648181438446,0.5040162205696106,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787170410156,0.8341546654701233,0.4146936535835266,0.3967930376529693,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.7190159559249878,0.2600293755531311,1.191501259803772,286.7785949707031,285.5010986328125,293.70556640625,290.8195495605469,293.7072448730469,297.0611267089844,286.7776184082031,1.0,0.6665353775024414,1.0,1.0,0.0,1.0,-3.5127596855163574,3.512749671936035,9.926888196787331e-06,2.7153594493865967,1.0,1.0,0.0,206.3970947265625,211.0,42783.94140625,-0.0,3717.944580078125,1.0,283.1499938964844,285.7095031738281,293.8114929199219,296.5760803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851063251495361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.4140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418560,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652282714844,0.7493025660514832,0.3004866540431976,0.2748929262161255,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648620605469,0.9329465627670288,0.5826163291931152,0.5547298789024353,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648010253906,0.9990000128746032,0.7686425447463989,0.508879542350769,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650451660156,0.8308835625648499,0.4133072793483734,0.3955980837345123,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7653503417969,0.7159174084663391,0.2588810324668884,1.186896800994873,286.7649230957031,285.5653991699219,293.6537170410156,290.80596923828125,293.6553955078125,297.0505676269531,286.763916015625,1.0,0.6670309901237488,1.0,1.0,0.0,1.0,-3.508032321929932,3.5080223083496094,9.90033549896907e-06,2.711759328842163,1.0,1.0,0.0,208.5953063964844,214.0,42667.0078125,-0.0,3719.405517578125,1.0,283.1499938964844,285.7025451660156,293.7993469238281,296.5574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845221400260925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.94384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418620,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.7432031631469727,0.2977932691574096,0.2726781368255615,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9239722490310668,0.5781822204589844,0.5507890582084656,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.9990000128746032,0.7640361785888672,0.5179644227027893,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.82472825050354,0.4104731976985931,0.39313805103302,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7097780704498291,0.2565093338489532,1.1772688627243042,286.7364501953125,285.6932373046875,293.5506286621094,290.77813720703125,293.5522766113281,297.0299377441406,286.7353820800781,1.0,0.6676657199859619,1.0,1.0,0.0,1.0,-3.4970178604125977,3.4970080852508545,9.838518963078968e-06,2.703338861465454,1.0,1.0,0.0,212.6625213623047,217.0,42417.8203125,-0.0,3716.48095703125,1.0,283.1499938964844,285.6877136230469,293.7725524902344,296.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834361433982849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.00537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.773681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418680,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367858886719,0.7432031631469727,0.2977932691574096,0.2726781368255615,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.9239722490310668,0.5781822204589844,0.5507890582084656,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.9990000128746032,0.7640361785888672,0.5179644227027893,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.82472825050354,0.4104731976985931,0.39313805103302,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7097780704498291,0.2565093338489532,1.1772688627243042,286.7364501953125,285.6932373046875,293.5506286621094,290.77813720703125,293.5522766113281,297.0299377441406,286.7353820800781,1.0,0.6676657199859619,1.0,1.0,0.0,1.0,-3.4970178604125977,3.4970080852508545,9.838518963078968e-06,2.703338861465454,1.0,1.0,0.0,212.6625213623047,217.0,42417.8203125,-0.0,3716.48095703125,1.0,283.1499938964844,285.6877136230469,293.7725524902344,296.5166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834361433982849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.00537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.773681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418740,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071533203125,0.7375038266181946,0.2950209975242615,0.2703807651996612,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7067565917969,0.9156014323234558,0.5736390352249146,0.546735942363739,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066345214844,0.9990000128746032,0.7586719393730164,0.5264188647270203,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069091796875,0.81890469789505,0.4075601100921631,0.3905941843986511,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.7036405801773071,0.2540609538555145,1.1672213077545166,286.706787109375,285.8197937011719,293.44854736328125,290.7492370605469,293.4501953125,297.0118408203125,286.7056884765625,1.0,0.667942464351654,1.0,1.0,0.0,1.0,-3.4843673706054688,3.4843575954437256,9.767689334694296e-06,2.693641901016236,1.0,1.0,0.0,216.4099273681641,220.0,42150.8984375,-0.0,3707.65673828125,1.0,283.1499938964844,285.6718139648437,293.743408203125,296.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822795152664185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.35498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418800,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071533203125,0.7375038266181946,0.2950209975242615,0.2703807651996612,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7067565917969,0.9156014323234558,0.5736390352249146,0.546735942363739,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066345214844,0.9990000128746032,0.7586719393730164,0.5264188647270203,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069091796875,0.81890469789505,0.4075601100921631,0.3905941843986511,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.7036405801773071,0.2540609538555145,1.1672213077545166,286.706787109375,285.8197937011719,293.44854736328125,290.7492370605469,293.4501953125,297.0118408203125,286.7056884765625,1.0,0.667942464351654,1.0,1.0,0.0,1.0,-3.4843673706054688,3.4843575954437256,9.767689334694296e-06,2.693641901016236,1.0,1.0,0.0,216.4099273681641,220.0,42150.8984375,-0.0,3707.65673828125,1.0,283.1499938964844,285.6718139648437,293.743408203125,296.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822795152664185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.35498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418860,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.7309759259223938,0.2921454310417175,0.2680508196353912,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.9062448143959044,0.5689591765403748,0.542618453502655,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.9958379864692688,0.752866804599762,0.5278604030609131,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.8119417428970337,0.4045317769050598,0.3880073428153991,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.6964895725250244,0.2515373229980469,1.1570979356765747,286.67291259765625,285.9447021484375,293.3478088378906,290.7191772460937,293.3494567871094,296.9986572265625,286.6714172363281,1.0,0.667525589466095,1.0,1.0,0.0,1.0,-3.463119506835937,3.463109970092773,9.649609637563115e-06,2.6774699687957764,1.0,1.0,0.0,221.0234375,223.0,41819.5625,-0.0,3682.837890625,1.0,283.1499938964844,285.6524353027344,293.7124328613281,296.4229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809470534324646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.17724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418920,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.7309759259223938,0.2921454310417175,0.2680508196353912,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.9062448143959044,0.5689591765403748,0.542618453502655,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.9958379864692688,0.752866804599762,0.5278604030609131,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.8119417428970337,0.4045317769050598,0.3880073428153991,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.6964895725250244,0.2515373229980469,1.1570979356765747,286.67291259765625,285.9447021484375,293.3478088378906,290.7191772460937,293.3494567871094,296.9986572265625,286.6714172363281,1.0,0.667525589466095,1.0,1.0,0.0,1.0,-3.463119506835937,3.463109970092773,9.649609637563115e-06,2.6774699687957764,1.0,1.0,0.0,221.0234375,223.0,41819.5625,-0.0,3682.837890625,1.0,283.1499938964844,285.6524353027344,293.7124328613281,296.4229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809470534324646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.17724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418980,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.7244501709938049,0.2891581356525421,0.2656182050704956,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.8975569605827332,0.5641393065452576,0.53836590051651,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335144042969,0.9891560673713684,0.7482084035873413,0.5246268510818481,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338806152344,0.8046746253967285,0.4013696014881134,0.3852957189083099,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.6893221735954285,0.2489212751388549,1.1465879678726196,286.6336975097656,286.0675964355469,293.24871826171875,290.6878662109375,293.2503356933594,296.9904479980469,286.6322021484375,1.0,0.6662652492523193,1.0,1.0,0.0,1.0,-3.435279369354248,3.435269832611084,9.495163794781549e-06,2.6559746265411377,1.0,1.0,0.0,225.5000457763672,226.0,41430.8671875,-0.0,3641.52294921875,1.0,283.1499938964844,285.62921142578125,293.6787109375,296.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791189789772034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419040,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.7244501709938049,0.2891581356525421,0.2656182050704956,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.8975569605827332,0.5641393065452576,0.53836590051651,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335144042969,0.9891560673713684,0.7482084035873413,0.5246268510818481,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338806152344,0.8046746253967285,0.4013696014881134,0.3852957189083099,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.6893221735954285,0.2489212751388549,1.1465879678726196,286.6336975097656,286.0675964355469,293.24871826171875,290.6878662109375,293.2503356933594,296.9904479980469,286.6322021484375,1.0,0.6662652492523193,1.0,1.0,0.0,1.0,-3.435279369354248,3.435269832611084,9.495163794781549e-06,2.6559746265411377,1.0,1.0,0.0,225.5000457763672,226.0,41430.8671875,-0.0,3641.52294921875,1.0,283.1499938964844,285.62921142578125,293.6787109375,296.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791189789772034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419100,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.7214227318763733,0.2876395583152771,0.2643657028675079,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.8936340808868408,0.5616957545280457,0.5361928939819336,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.9860713481903076,0.7461056113243103,0.523220419883728,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141357421875,0.8012774586677551,0.3997509181499481,0.3838907182216644,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146240234375,0.6860225200653076,0.2475844919681549,1.1411441564559937,286.6139831542969,286.128173828125,293.1998596191406,290.6717224121094,293.20147705078125,296.98699951171875,286.6124572753906,1.0,0.6654860377311707,1.0,1.0,0.0,1.0,-3.4212303161621094,3.4212207794189453,9.417696674063336e-06,2.6451265811920166,1.0,1.0,0.0,227.4454040527344,226.0,41232.7265625,-0.0,3619.026611328125,1.0,283.1499938964844,285.6174011230469,293.66143798828125,296.3374328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780309557914734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419160,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7184643149375916,0.2861067056655884,0.2630957961082458,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59405517578125,0.889869213104248,0.5592321753501892,0.5339962840080261,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.9830554127693176,0.7440479397773743,0.5218631029129028,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59429931640625,0.7980054616928101,0.3981093466281891,0.3824593126773834,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59478759765625,0.6828374862670898,0.2462304979562759,1.1355997323989868,286.5941162109375,286.1881103515625,293.1515197753906,290.6552124023437,293.15313720703125,296.9837646484375,286.59259033203125,1.0,0.6646402478218079,1.0,1.0,0.0,1.0,-3.407038450241089,3.407029151916504,9.339762073068414e-06,2.6341676712036133,1.0,1.0,0.0,229.2774658203125,229.0,41031.6015625,-0.0,3595.669921875,1.0,283.1499938964844,285.6053771972656,293.64410400390625,296.30792236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768694400787354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.77783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.235595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419220,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.7125863432884216,0.2830013930797577,0.260512501001358,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.8826655745506287,0.5542485117912292,0.5295413732528687,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.9770724773406982,0.7399405837059021,0.519178569316864,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.7917102575302124,0.3947629928588867,0.3795281052589416,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.6767026782035828,0.2434764057397842,1.1242610216140747,286.5540771484375,286.30584716796875,293.0565795898437,290.62115478515625,293.0581359863281,296.9776306152344,286.552490234375,1.0,0.6628085970878601,1.0,1.0,0.0,1.0,-3.3781826496124268,3.378173589706421,9.182292160403447e-06,2.611882209777832,1.0,1.0,0.0,232.73292541503903,232.0,40619.90234375,-0.0,3547.08251953125,1.0,283.1499938964844,285.580810546875,293.6089172363281,296.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744071125984192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.85205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419280,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.7125863432884216,0.2830013930797577,0.260512501001358,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.8826655745506287,0.5542485117912292,0.5295413732528687,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.9770724773406982,0.7399405837059021,0.519178569316864,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.7917102575302124,0.3947629928588867,0.3795281052589416,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.6767026782035828,0.2434764057397842,1.1242610216140747,286.5540771484375,286.30584716796875,293.0565795898437,290.62115478515625,293.0581359863281,296.9776306152344,286.552490234375,1.0,0.6628085970878601,1.0,1.0,0.0,1.0,-3.3781826496124268,3.378173589706421,9.182292160403447e-06,2.611882209777832,1.0,1.0,0.0,232.73292541503903,232.0,40619.90234375,-0.0,3547.08251953125,1.0,283.1499938964844,285.580810546875,293.6089172363281,296.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744071125984192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.85205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419340,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140380859375,0.7065660357475281,0.2798435986042022,0.2578762471675873,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5134582519531,0.8757767081260681,0.5491975545883179,0.525014340877533,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133056640625,0.9710303544998168,0.7357450127601624,0.5164483189582825,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137023925781,0.7856411933898926,0.391332745552063,0.3765117228031158,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.6707940101623535,0.2406640946865081,1.1126277446746826,286.5135192871094,286.42047119140625,292.9641418457031,290.5856018066406,292.9656677246094,296.971435546875,286.51190185546875,1.0,0.6608415842056274,1.0,1.0,0.0,1.0,-3.348665952682495,3.3486568927764893,9.022584890772125e-06,2.589080810546875,1.0,1.0,0.0,236.0211944580078,235.0,40195.07421875,-0.0,3496.628662109375,1.0,283.1499938964844,285.5554504394531,293.5726318359375,296.186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718082904815674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.93212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
