time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419400,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140380859375,0.7065660357475281,0.2798435986042022,0.2578762471675873,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5134582519531,0.8757767081260681,0.5491975545883179,0.525014340877533,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133056640625,0.9710303544998168,0.7357450127601624,0.5164483189582825,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137023925781,0.7856411933898926,0.391332745552063,0.3765117228031158,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.6707940101623535,0.2406640946865081,1.1126277446746826,286.5135192871094,286.42047119140625,292.9641418457031,290.5856018066406,292.9656677246094,296.971435546875,286.51190185546875,1.0,0.6608415842056274,1.0,1.0,0.0,1.0,-3.348665952682495,3.3486568927764893,9.022584890772125e-06,2.589080810546875,1.0,1.0,0.0,236.0211944580078,235.0,40195.07421875,-0.0,3496.628662109375,1.0,283.1499938964844,285.5554504394531,293.5726318359375,296.186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718082904815674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.93212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419460,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4731140136719,0.7005273103713989,0.2766335904598236,0.2551902532577514,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.8691229820251465,0.5440812706947327,0.5204231142997742,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723815917969,0.964844286441803,0.731394350528717,0.5136179327964783,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728088378906,0.7797266244888306,0.3878155648708343,0.3734114170074463,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.6650562882423401,0.2377964705228805,1.1007299423217771,286.4726257324219,286.5316162109375,292.87451171875,290.54852294921875,292.8760070800781,296.9654846191406,286.47100830078125,1.0,0.6587780117988586,1.0,1.0,0.0,1.0,-3.3184738159179688,3.318464756011963,8.860656635079067e-06,2.565751552581787,0.9988470673561096,0.9988470673561096,0.0,239.2221069335937,238.0,39754.57421875,-0.0,3444.801025390625,1.0,283.1499938964844,285.5294494628906,293.5349426269531,296.1223449707031,293.1499938964844,293.1499938964844,278.1499938964844,36027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690888285636902,1.0,0.0,0.0,3.9958767890930176,3.995904445648194,1.0654117659214537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.70751953125,0.0,1953.3228759765625,1895.4371337890625,0.0,3114.263427734375,0.9830730557441713,1.0,0.0,3.0,1.0,0.0
12419520,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4731140136719,0.7005273103713989,0.2766335904598236,0.2551902532577514,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725646972656,0.8691229820251465,0.5440812706947327,0.5204231142997742,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723815917969,0.964844286441803,0.731394350528717,0.5136179327964783,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728088378906,0.7797266244888306,0.3878155648708343,0.3734114170074463,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.6650562882423401,0.2377964705228805,1.1007299423217771,286.4726257324219,286.5316162109375,292.87451171875,290.54852294921875,292.8760070800781,296.9654846191406,286.47100830078125,1.0,0.6587780117988586,1.0,1.0,0.0,1.0,-3.3184738159179688,3.318464756011963,8.860656635079067e-06,2.565751552581787,0.9988470673561096,0.9988470673561096,0.0,239.2221069335937,238.0,39754.57421875,-0.0,3444.801025390625,1.0,283.1499938964844,285.5294494628906,293.5349426269531,296.1223449707031,293.1499938964844,293.1499938964844,278.1499938964844,36027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690888285636902,1.0,0.0,0.0,3.9958767890930176,3.995904445648194,1.0654117659214537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.70751953125,0.0,1953.3228759765625,1895.4371337890625,0.0,3114.263427734375,0.9830730557441713,1.0,0.0,3.0,1.0,0.0
12419580,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.6945480108261108,0.2733778059482574,0.2524600327014923,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.8626697659492493,0.5389050841331482,0.5157720446586609,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9584882855415344,0.7268739342689514,0.5106698870658875,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7739391922950745,0.3842147886753082,0.3702298402786255,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.6594714522361755,0.2348791807889938,1.088595986366272,286.4325561523437,286.638916015625,292.7879638671875,290.50982666015625,292.7894287109375,296.95977783203125,286.43096923828125,1.0,0.6566421389579773,1.0,1.0,0.0,1.0,-3.2876341342926025,3.287625551223755,8.69675295689376e-06,2.541914939880371,0.9950940608978271,0.9950940608978271,0.0,242.3744354248047,241.0,39289.04296875,-0.0,3391.944580078125,1.0,283.1499938964844,285.50396728515625,293.4953918457031,296.05523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662074208259583,1.0,0.0,0.0,3.991776704788208,3.9918041229248047,1.0632263638399309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.46142578125,0.0,1948.6903076171875,1895.4371337890625,0.0,3087.232666015625,0.982197105884552,1.0,0.0,3.0,1.0,0.0
12419640,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.6945480108261108,0.2733778059482574,0.2524600327014923,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.8626697659492493,0.5389050841331482,0.5157720446586609,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9584882855415344,0.7268739342689514,0.5106698870658875,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7739391922950745,0.3842147886753082,0.3702298402786255,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332275390625,0.6594714522361755,0.2348791807889938,1.088595986366272,286.4325561523437,286.638916015625,292.7879638671875,290.50982666015625,292.7894287109375,296.95977783203125,286.43096923828125,1.0,0.6566421389579773,1.0,1.0,0.0,1.0,-3.2876341342926025,3.287625551223755,8.69675295689376e-06,2.541914939880371,0.9950940608978271,0.9950940608978271,0.0,242.3744354248047,241.0,39289.04296875,-0.0,3391.944580078125,1.0,283.1499938964844,285.50396728515625,293.4953918457031,296.05523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662074208259583,1.0,0.0,0.0,3.991776704788208,3.9918041229248047,1.0632263638399309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.46142578125,0.0,1948.6903076171875,1895.4371337890625,0.0,3087.232666015625,0.982197105884552,1.0,0.0,3.0,1.0,0.0
12419700,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134521484375,0.6915832757949829,0.2717351019382477,0.251080572605133,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128723144531,0.8595157265663147,0.5362973809242249,0.513426661491394,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.9552508592605592,0.7245522737503052,0.5091520547866821,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.7710922956466675,0.3823848068714142,0.3686100244522095,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.6567365527153015,0.2334036827087402,1.0824486017227173,286.4129638671875,286.6910095214844,292.7459716796875,290.4898681640625,292.7474060058594,296.95703125,286.411376953125,1.0,0.6555517911911011,1.0,1.0,0.0,1.0,-3.271989345550537,3.271980762481689,8.614183570898604e-06,2.529820203781128,0.9925082325935364,0.9925082325935364,0.0,243.93667602539065,241.0,39046.50390625,-0.0,3365.212158203125,1.0,283.1499938964844,285.49151611328125,293.47491455078125,296.0203552246094,293.1499938964844,293.1499938964844,278.1499938964844,36177.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646838068962097,1.0,0.0,0.0,3.988177299499512,3.988204717636109,1.06130983112962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.56787109375,0.0,1944.4085693359373,1895.4371337890625,0.0,3072.939453125,0.9814143776893616,1.0,0.0,3.0,1.0,0.0
12419760,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941650390625,0.6886377334594727,0.270084023475647,0.249692901968956,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39361572265625,0.8564098477363586,0.533678412437439,0.5110697746276855,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934631347656,0.9519798159599304,0.7221938967704773,0.5076078176498413,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.7682778835296631,0.3805370926856994,0.3669726848602295,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.6540411114692688,0.2319183051586151,1.0762540102005005,286.3936767578125,286.7419738769531,292.7048645019531,290.4694519042969,292.7062683105469,296.9543762207031,286.3921203613281,1.0,0.654449462890625,1.0,1.0,0.0,1.0,-3.256211757659912,3.2562031745910645,8.531306775694247e-06,2.51762056350708,0.9894747734069824,0.9894747734069824,0.0,245.49090576171875,244.0,38797.41796875,-0.0,3338.33056640625,1.0,283.1499938964844,285.47930908203125,293.45391845703125,295.9845886230469,293.1499938964844,293.1499938964844,278.1499938964844,36236.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863099992275238,1.0,0.0,0.0,3.98346209526062,3.983489513397217,1.0588017858026433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.171875,0.0,1938.70556640625,1895.4371337890625,0.0,3058.08203125,0.9803826212882996,1.0,0.0,3.0,1.0,0.0
12419820,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.373046875,0.6853637099266052,0.2682256698608398,0.2481298148632049,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724975585937,0.8529876470565796,0.5307331681251526,0.5084177255630493,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.9482826590538024,0.7195127606391907,0.5058490633964539,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.7651650905609131,0.3784479796886444,0.3651192486286163,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.6510692238807678,0.23024383187294,1.069263577461243,286.37255859375,286.7977294921875,292.659912109375,290.44610595703125,292.6612854003906,296.9514465332031,286.3710021972656,1.0,0.6532025337219238,1.0,1.0,0.0,1.0,-3.238393783569336,3.2383854389190674,8.438188160653226e-06,2.5038414001464844,0.9855532050132751,0.9855532050132751,0.0,247.2229766845703,244.0,38510.52734375,-0.0,3308.081298828125,1.0,283.1499938964844,285.4659423828125,293.42987060546875,295.9434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36308.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612484931945801,1.0,0.0,0.0,3.976759910583496,3.9767873287200928,1.0552419098530663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4873046875,0.0,1930.5113525390625,1895.4371337890625,0.0,3040.715087890625,0.9789093136787416,1.0,0.0,3.0,1.0,0.0
12419880,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.6828135251998901,0.2667636573314667,0.2468974143266677,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3562316894531,0.8503397107124329,0.5284090638160706,0.5063250064849854,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560791015625,0.9453590512275696,0.7173804044723511,0.5044481158256531,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564453125,0.7627496123313904,0.3767931759357452,0.3636497259140014,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35693359375,0.6487694382667542,0.2289209514856338,1.0637362003326416,286.3562927246094,286.8404541015625,292.6254272460937,290.4273986816406,292.6268005371094,296.9492492675781,286.3547668457031,1.0,0.652215301990509,1.0,1.0,0.0,1.0,-3.224297285079956,3.2242889404296875,8.364876521227416e-06,2.49293851852417,0.9820991158485411,0.9820991158485411,0.0,248.57766723632807,247.0,38279.2734375,-0.0,3284.24169921875,1.0,283.1499938964844,285.4557189941406,293.4105529785156,295.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36367.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597344756126404,1.0,0.0,0.0,3.9703946113586426,3.97042179107666,1.0518664339542738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.86962890625,0.0,1922.6817626953125,1895.4371337890625,0.0,3026.514892578125,0.9775057435035706,1.0,0.0,3.0,1.0,0.0
12419940,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.6771112680435181,0.2634490132331848,0.2440984547138214,296.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.8444473147392273,0.5230904817581177,0.501534104347229,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.938679337501526,0.7124590873718262,0.5012083053588867,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.7573612332344055,0.3729925155639648,0.3602694869041443,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212585449219,0.6436559557914734,0.2258929759263992,1.051068663597107,286.32061767578125,286.9339904785156,292.54998779296875,290.383544921875,292.5513000488281,296.9444885253906,286.31915283203125,1.0,0.649952232837677,1.0,1.0,0.0,1.0,-3.191979169845581,3.191971063613892,8.1979924289044e-06,2.467936038970948,0.97303968667984,0.97303968667984,0.0,251.63682556152344,235.0,37734.22265625,-0.0,3229.92041015625,1.0,283.1499938964844,285.4333801269531,293.36529541015625,295.832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36511.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560845851898193,1.0,0.0,0.0,3.952023983001709,3.952051162719727,1.0421551905892557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.5751953125,0.0,1900.0048828125,1895.4371337890625,0.0,2992.28955078125,0.9734427332878112,1.0,0.0,3.0,1.0,0.0
12420000,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.6771112680435181,0.2634490132331848,0.2440984547138214,296.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.8444473147392273,0.5230904817581177,0.501534104347229,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.938679337501526,0.7124590873718262,0.5012083053588867,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.7573612332344055,0.3729925155639648,0.3602694869041443,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212585449219,0.6436559557914734,0.2258929759263992,1.051068663597107,286.32061767578125,286.9339904785156,292.54998779296875,290.383544921875,292.5513000488281,296.9444885253906,286.31915283203125,1.0,0.649952232837677,1.0,1.0,0.0,1.0,-3.191979169845581,3.191971063613892,8.1979924289044e-06,2.467936038970948,0.97303968667984,0.97303968667984,0.0,251.63682556152344,235.0,37734.22265625,-0.0,3229.92041015625,1.0,283.1499938964844,285.4333801269531,293.36529541015625,295.832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36511.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560845851898193,1.0,0.0,0.0,3.952023983001709,3.952051162719727,1.0421551905892557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.5751953125,0.0,1900.0048828125,1895.4371337890625,0.0,2992.28955078125,0.9734427332878112,1.0,0.0,3.0,1.0,0.0
12420060,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.6755583882331848,0.2601379156112671,0.2410538494586944,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.843338668346405,0.5177420973777771,0.4964442849159241,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.9383450150489808,0.7074657082557678,0.4977162182331085,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.7563254833221436,0.3691670298576355,0.3565927147865295,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860412597656,0.6421290040016174,0.2228527814149856,1.0370641946792605,286.285400390625,287.0249328613281,292.4766540527344,290.3375549316406,292.4779663085937,296.940185546875,286.2839050292969,1.0,0.6434075236320496,1.0,1.0,0.0,1.0,-3.15674376487732,3.156735897064209,8.018053449632134e-06,2.440714359283448,0.9623385667800904,0.9623385667800904,0.0,247.9298858642578,223.0,37142.7109375,-0.0,3133.6904296875,1.0,283.1499938964844,285.41143798828125,293.3177795410156,295.75067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36671.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852135956287384,1.0,0.0,0.0,3.927831888198853,3.927858829498291,1.029435225063935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.0703125,0.0,1870.2044677734373,1895.4371337890625,0.0,2955.280517578125,0.9680801630020142,1.0,0.0,3.0,1.0,0.0
12420120,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.6755583882331848,0.2601379156112671,0.2410538494586944,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.843338668346405,0.5177420973777771,0.4964442849159241,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.9383450150489808,0.7074657082557678,0.4977162182331085,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.7563254833221436,0.3691670298576355,0.3565927147865295,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860412597656,0.6421290040016174,0.2228527814149856,1.0370641946792605,286.285400390625,287.0249328613281,292.4766540527344,290.3375549316406,292.4779663085937,296.940185546875,286.2839050292969,1.0,0.6434075236320496,1.0,1.0,0.0,1.0,-3.15674376487732,3.156735897064209,8.018053449632134e-06,2.440714359283448,0.9623385667800904,0.9623385667800904,0.0,247.9298858642578,223.0,37142.7109375,-0.0,3133.6904296875,1.0,283.1499938964844,285.41143798828125,293.3177795410156,295.75067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36671.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852135956287384,1.0,0.0,0.0,3.927831888198853,3.927858829498291,1.029435225063935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.0703125,0.0,1870.2044677734373,1895.4371337890625,0.0,2955.280517578125,0.9680801630020142,1.0,0.0,3.0,1.0,0.0
12420180,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.6764324903488159,0.2568604648113251,0.237889289855957,296.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508239746094,0.8450167775154114,0.5123990178108215,0.4912023544311523,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.941780924797058,0.7024455666542053,0.4940897524356842,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.7578267455101013,0.365342766046524,0.3527633547782898,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.642680287361145,0.2198394685983657,1.0224319696426392,286.2508850097656,287.1158752441406,292.4033203125,290.28924560546875,292.4046630859375,296.9366760253906,286.2494201660156,1.0,0.634827196598053,1.0,1.0,0.0,1.0,-3.12008023262024,3.120072364807129,7.832830306142569e-06,2.412344217300415,0.949957311153412,0.949957311153412,0.0,240.364486694336,211.0,36511.0234375,-0.0,3015.740478515625,1.0,283.1499938964844,285.3905029296875,293.26739501953125,295.6630859375,293.1499938964844,293.1499938964844,278.1499938964844,36853.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477675318717957,1.0,0.0,0.0,3.896931409835816,3.896957874298096,1.013301698549185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.48193359375,0.0,1832.4541015625,1895.4371337890625,0.0,2914.365478515625,0.9612258076667786,1.0,0.0,3.0,1.0,0.0
12420240,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.6764324903488159,0.2568604648113251,0.237889289855957,296.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508239746094,0.8450167775154114,0.5123990178108215,0.4912023544311523,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.941780924797058,0.7024455666542053,0.4940897524356842,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.7578267455101013,0.365342766046524,0.3527633547782898,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.642680287361145,0.2198394685983657,1.0224319696426392,286.2508850097656,287.1158752441406,292.4033203125,290.28924560546875,292.4046630859375,296.9366760253906,286.2494201660156,1.0,0.634827196598053,1.0,1.0,0.0,1.0,-3.12008023262024,3.120072364807129,7.832830306142569e-06,2.412344217300415,0.949957311153412,0.949957311153412,0.0,240.364486694336,211.0,36511.0234375,-0.0,3015.740478515625,1.0,283.1499938964844,285.3905029296875,293.26739501953125,295.6630859375,293.1499938964844,293.1499938964844,278.1499938964844,36853.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477675318717957,1.0,0.0,0.0,3.896931409835816,3.896957874298096,1.013301698549185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.48193359375,0.0,1832.4541015625,1895.4371337890625,0.0,2914.365478515625,0.9612258076667786,1.0,0.0,3.0,1.0,0.0
12420300,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.6774455308914185,0.2552368640899658,0.2362902462482452,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8465173244476318,0.5097319483757019,0.4885533452033996,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.9443646669387816,0.6999242901802063,0.4922456741333008,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.7591791749000549,0.3634324073791504,0.3508183360099792,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.6434482932090759,0.2183449864387512,1.015019178390503,286.2342834472656,287.1613464355469,292.3666687011719,290.2642822265625,292.3680114746094,296.9352111816406,286.2328491210937,1.0,0.6300628185272217,1.0,1.0,0.0,1.0,-3.1015048027038574,3.101496934890747,7.73980536905583e-06,2.397966861724853,0.9431501626968384,0.9431501626968384,0.0,235.7797698974609,211.0,36182.30859375,-0.0,2952.923583984375,1.0,283.1499938964844,285.3807373046875,293.24127197265625,295.6174621582031,293.1499938964844,293.1499938964844,278.1499938964844,36953.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454076647758484,1.0,0.0,0.0,3.878690242767334,3.8787167072296143,1.0038376103693736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.26025390625,0.0,1810.373779296875,1895.4371337890625,0.0,2892.278564453125,0.9571797847747804,1.0,0.0,3.0,1.0,0.0
12420360,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.6787562370300293,0.2536231577396393,0.2346870452165603,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.848362386226654,0.5070685744285583,0.4858935475349426,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.9473708868026732,0.697395384311676,0.4903860092163086,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.7608450055122375,0.3615235388278961,0.3488607108592987,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.6444718837738037,0.2168586254119873,1.0075773000717163,286.2182006835937,287.206787109375,292.3299865722656,290.23876953125,292.3313293457031,296.9339294433594,286.216796875,1.0,0.6250806450843811,1.0,1.0,0.0,1.0,-3.082843065261841,3.0828354358673096,7.64690321375383e-06,2.3835208415985107,0.935932755470276,0.935932755470276,0.0,230.84580993652344,199.0,35845.35546875,-0.0,2888.757568359375,1.0,283.1499938964844,285.3715209960937,293.214599609375,295.5707702636719,293.1499938964844,293.1499938964844,278.1499938964844,37060.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429266810417175,1.0,0.0,0.0,3.858389616012573,3.8584160804748535,9.93357275547169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.47607421875,0.0,1785.991943359375,1895.4371337890625,0.0,2869.071044921875,0.9526782631874084,1.0,0.0,3.0,1.0,0.0
12420420,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.6821051239967346,0.2504239380359649,0.2314801961183548,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.8529085516929626,0.5017543435096741,0.4805575013160705,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.9543241262435912,0.6923182606697083,0.4866321086883545,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.7649528980255127,0.3577108681201935,0.3449225723743438,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.6471514105796814,0.2139089554548263,0.9926682710647584,286.18804931640625,287.2977294921875,292.25665283203125,290.18634033203125,292.2580261230469,296.93182373046875,286.186767578125,1.0,0.6146599054336548,1.0,1.0,0.0,1.0,-3.045400857925415,3.045393466949463,7.462192115781363e-06,2.3545339107513428,0.9203192591667176,0.9203192591667176,0.0,220.3021545410156,187.0,35147.53125,-0.0,2758.74267578125,1.0,283.1499938964844,285.3550720214844,293.1597595214844,295.4743957519531,293.1499938964844,293.1499938964844,278.1499938964844,37295.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376119136810303,1.0,0.0,0.0,3.811165571212769,3.811191320419312,9.69189954957983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.345703125,0.0,1730.0987548828125,1895.4371337890625,0.0,2819.41162109375,0.9422156810760498,1.0,0.0,3.0,1.0,0.0
12420480,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.6821051239967346,0.2504239380359649,0.2314801961183548,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.8529085516929626,0.5017543435096741,0.4805575013160705,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.9543241262435912,0.6923182606697083,0.4866321086883545,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.7649528980255127,0.3577108681201935,0.3449225723743438,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.6471514105796814,0.2139089554548263,0.9926682710647584,286.18804931640625,287.2977294921875,292.25665283203125,290.18634033203125,292.2580261230469,296.93182373046875,286.186767578125,1.0,0.6146599054336548,1.0,1.0,0.0,1.0,-3.045400857925415,3.045393466949463,7.462192115781363e-06,2.3545339107513428,0.9203192591667176,0.9203192591667176,0.0,220.3021545410156,187.0,35147.53125,-0.0,2758.74267578125,1.0,283.1499938964844,285.3550720214844,293.1597595214844,295.4743957519531,293.1499938964844,293.1499938964844,278.1499938964844,37295.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376119136810303,1.0,0.0,0.0,3.811165571212769,3.811191320419312,9.69189954957983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.345703125,0.0,1730.0987548828125,1895.4371337890625,0.0,2819.41162109375,0.9422156810760498,1.0,0.0,3.0,1.0,0.0
12420540,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.6863061189651489,0.2472624033689499,0.2282852530479431,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.8584842085838318,0.496461421251297,0.475216656923294,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.962209165096283,0.6872225999832153,0.4828463792800903,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612854003906,0.7699872255325317,0.3539073467254638,0.3409692347049713,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.6505887508392334,0.2109900861978531,0.9777884483337402,286.1611633300781,287.388671875,292.1833190917969,290.1320495605469,292.1847229003906,296.9302978515625,286.1600036621094,1.0,0.6038127541542053,1.0,1.0,0.0,1.0,-3.0079472064971924,3.00794005393982,7.279676083271624e-06,2.325534582138061,0.9031563401222228,0.9031563401222228,0.0,209.2038726806641,175.0,34417.16015625,-0.0,2628.693359375,1.0,283.1499938964844,285.3419189453125,293.10302734375,295.3741149902344,293.1499938964844,293.1499938964844,278.1499938964844,37564.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831807553768158,1.0,0.0,0.0,3.753970146179199,3.753995656967163,9.403183867107144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.1728515625,0.0,1663.9822998046875,1895.4371337890625,0.0,2765.27880859375,0.9295648336410522,1.0,0.0,3.0,1.0,0.0
12420600,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.6863061189651489,0.2472624033689499,0.2282852530479431,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.8584842085838318,0.496461421251297,0.475216656923294,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.962209165096283,0.6872225999832153,0.4828463792800903,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612854003906,0.7699872255325317,0.3539073467254638,0.3409692347049713,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.6505887508392334,0.2109900861978531,0.9777884483337402,286.1611633300781,287.388671875,292.1833190917969,290.1320495605469,292.1847229003906,296.9302978515625,286.1600036621094,1.0,0.6038127541542053,1.0,1.0,0.0,1.0,-3.0079472064971924,3.00794005393982,7.279676083271624e-06,2.325534582138061,0.9031563401222228,0.9031563401222228,0.0,209.2038726806641,175.0,34417.16015625,-0.0,2628.693359375,1.0,283.1499938964844,285.3419189453125,293.10302734375,295.3741149902344,293.1499938964844,293.1499938964844,278.1499938964844,37564.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831807553768158,1.0,0.0,0.0,3.753970146179199,3.753995656967163,9.403183867107144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.1728515625,0.0,1663.9822998046875,1895.4371337890625,0.0,2765.27880859375,0.9295648336410522,1.0,0.0,3.0,1.0,0.0
12420660,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.6913049221038818,0.244140937924385,0.2251130938529968,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8650600910186768,0.4911970496177673,0.4698872566223144,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.9707445502281188,0.6821208000183105,0.4790441393852234,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7759099006652832,0.3501178026199341,0.3370146453380584,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.654763400554657,0.2081037163734436,0.9629899263381958,286.1383361816406,287.4796142578125,292.1099853515625,290.0761413574219,292.11138916015625,296.92926025390625,286.1373291015625,1.0,0.5926772356033325,1.0,1.0,0.0,1.0,-2.9706127643585205,2.9706058502197266,7.099983122316189e-06,2.2966248989105225,0.884503185749054,0.884503185749054,0.0,197.80984497070312,163.0,33652.859375,-0.0,2500.253173828125,1.0,283.1499938964844,285.3327941894531,293.0445251464844,295.2699584960937,293.1499938964844,293.1499938964844,278.45001220703125,37866.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825484573841095,1.0,0.0,0.0,3.68542742729187,3.6854519844055176,9.062937920134572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.96826171875,0.0,1587.0450439453125,1895.4371337890625,0.0,2706.45263671875,0.9144399762153624,1.0,0.0,3.0,1.0,0.0
12420720,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.6913049221038818,0.244140937924385,0.2251130938529968,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8650600910186768,0.4911970496177673,0.4698872566223144,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.9707445502281188,0.6821208000183105,0.4790441393852234,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7759099006652832,0.3501178026199341,0.3370146453380584,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.654763400554657,0.2081037163734436,0.9629899263381958,286.1383361816406,287.4796142578125,292.1099853515625,290.0761413574219,292.11138916015625,296.92926025390625,286.1373291015625,1.0,0.5926772356033325,1.0,1.0,0.0,1.0,-2.9706127643585205,2.9706058502197266,7.099983122316189e-06,2.2966248989105225,0.884503185749054,0.884503185749054,0.0,197.80984497070312,163.0,33652.859375,-0.0,2500.253173828125,1.0,283.1499938964844,285.3327941894531,293.0445251464844,295.2699584960937,293.1499938964844,293.1499938964844,278.45001220703125,37866.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825484573841095,1.0,0.0,0.0,3.68542742729187,3.6854519844055176,9.062937920134572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.96826171875,0.0,1587.0450439453125,1895.4371337890625,0.0,2706.45263671875,0.9144399762153624,1.0,0.0,3.0,1.0,0.0
12420780,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.6971275806427002,0.2410646975040435,0.221972718834877,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.872706413269043,0.4859711229801178,0.464583158493042,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9797325134277344,0.6770285964012146,0.4752395451068878,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7827692627906799,0.3463494777679443,0.3330702483654022,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.6597346663475037,0.2052540481090545,0.948313534259796,286.120361328125,287.5705261230469,292.0366516113281,290.01873779296875,292.0380859375,296.9287414550781,286.1195983886719,1.0,0.5813278555870056,1.0,1.0,0.0,1.0,-2.933504581451416,2.933497667312622,6.923600267327856e-06,2.2678885459899902,0.8644306063652039,0.8644306063652039,0.0,186.2561798095703,151.0,32852.4140625,-0.0,2374.312744140625,1.0,283.1499938964844,285.3285827636719,292.9842834472656,295.1618957519531,293.1499938964844,293.1499938964844,278.75,38204.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185948133468628,1.0,0.0,0.0,3.604102373123169,3.604126214981079,8.667373663229228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.69482421875,0.0,1498.98583984375,1895.4371337890625,0.0,2642.55615234375,0.8965516686439514,1.0,0.0,3.0,1.0,0.0
12420840,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.6971275806427002,0.2410646975040435,0.221972718834877,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.872706413269043,0.4859711229801178,0.464583158493042,296.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9797325134277344,0.6770285964012146,0.4752395451068878,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.7827692627906799,0.3463494777679443,0.3330702483654022,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.6597346663475037,0.2052540481090545,0.948313534259796,286.120361328125,287.5705261230469,292.0366516113281,290.01873779296875,292.0380859375,296.9287414550781,286.1195983886719,1.0,0.5813278555870056,1.0,1.0,0.0,1.0,-2.933504581451416,2.933497667312622,6.923600267327856e-06,2.2678885459899902,0.8644306063652039,0.8644306063652039,0.0,186.2561798095703,151.0,32852.4140625,-0.0,2374.312744140625,1.0,283.1499938964844,285.3285827636719,292.9842834472656,295.1618957519531,293.1499938964844,293.1499938964844,278.75,38204.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185948133468628,1.0,0.0,0.0,3.604102373123169,3.604126214981079,8.667373663229228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.69482421875,0.0,1498.98583984375,1895.4371337890625,0.0,2642.55615234375,0.8965516686439514,1.0,0.0,3.0,1.0,0.0
12420900,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7003727555274963,0.2395460158586502,0.2204172760248184,296.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.8769744038581848,0.4833764731884002,0.461944967508316,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.9843457341194152,0.6744919419288635,0.473340779542923,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7865837216377258,0.3444762527942657,0.3311053514480591,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.6625558733940125,0.2038450539112091,0.9410336017608644,286.113525390625,287.6159973144531,292.0,289.989501953125,292.0014038085937,296.9286499023437,286.1128845214844,1.0,0.5755862593650818,1.0,1.0,0.0,1.0,-2.9150686264038086,2.915061712265014,6.836792636022437e-06,2.253610849380493,0.8538824915885925,0.8538824915885925,0.0,180.44227600097656,151.0,32437.65234375,-0.0,2312.443603515625,1.0,283.1499938964844,285.32861328125,292.9535217285156,295.1063537597656,293.1499938964844,293.1499938964844,278.75,38384.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149151802062988,1.0,0.0,0.0,3.558168172836304,3.5581917762756348,8.44785120079905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.2548828125,0.0,1450.772216796875,1895.4371337890625,0.0,2608.5283203125,0.8864771127700806,1.0,0.0,3.0,1.0,0.0
12420960,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7038571238517761,0.2380414009094238,0.2188729792833328,296.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.8815674185752869,0.4807960391044616,0.4593181014060974,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.9890103340148926,0.6719647645950317,0.4714469015598297,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7906767129898071,0.3426119387149811,0.3291471004486084,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.6656255125999451,0.2024476081132888,0.9337984919548036,286.1082763671875,287.6614685058594,291.9633483886719,289.9599914550781,291.9647521972656,296.9286804199219,286.1077880859375,1.0,0.5698056221008301,1.0,1.0,0.0,1.0,-2.8967278003692627,2.8967208862304688,6.750975444447249e-06,2.2394063472747803,0.8430168628692627,0.8430168628692627,0.0,174.61289978027344,139.0,32012.86328125,-0.0,2251.373779296875,1.0,283.1499938964844,285.3302307128906,292.92236328125,295.0498352050781,293.1499938964844,293.1499938964844,279.04998779296875,38571.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110710978507996,1.0,0.0,0.0,3.508573055267334,3.508596181869507,8.213993965000554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.28125,0.0,1399.9400634765625,1895.4371337890625,0.0,2573.060302734375,0.8756256103515625,1.0,0.0,3.0,1.0,0.0
12421020,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.7086939811706543,0.2361382097005844,0.2169145047664642,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.8879664540290833,0.4775169491767883,0.4559752941131592,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.9950249791145324,0.6687484979629517,0.4690328538417816,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.7963585257530212,0.3402410745620727,0.3266526460647583,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.6699573397636414,0.2006776630878448,0.924611508846283,286.1040954589844,287.7196655273437,291.9164123535156,289.9217834472656,291.9178466796875,296.9289245605469,286.1037902832031,1.0,0.5623529553413391,1.0,1.0,0.0,1.0,-2.873412847518921,2.873406171798706,6.6426664488972165e-06,2.221349239349365,0.8286603689193726,0.8286603689193726,0.0,167.13320922851562,139.0,31453.673828125,-0.0,2174.417236328125,1.0,283.1499938964844,285.3348083496094,292.8819274902344,294.9759826660156,293.1499938964844,293.1499938964844,279.04998779296875,38819.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058907985687256,1.0,0.0,0.0,3.439483404159546,3.4395060539245605,7.893684710325033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.9912109375,0.0,1331.2088623046875,1895.4371337890625,0.0,2525.404296875,0.8605555295944214,1.0,0.0,3.0,1.0,0.0
12421080,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.7115454077720642,0.2350795418024063,0.2158232182264328,296.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.89182448387146,0.4756853878498077,0.4541065096855163,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.9983831644058228,0.6669530272483826,0.4676521122455597,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.7997725605964661,0.3389159440994262,0.3252571225166321,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.6725974678993225,0.1996919065713882,0.9194867014884948,286.10308837890625,287.7524108886719,291.8900146484375,289.90008544921875,291.8914489746094,296.9291381835937,286.1028747558594,1.0,0.5581324100494385,1.0,1.0,0.0,1.0,-2.860307216644287,2.8603005409240723,6.582184141734615e-06,2.2112059593200684,0.8203747272491455,0.8203747272491455,0.0,162.9309539794922,127.0,31130.814453125,-0.0,2131.70703125,1.0,283.1499938964844,285.33868408203125,292.8589172363281,294.9337158203125,293.1499938964844,293.1499938964844,279.3500061035156,38961.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028410077095032,1.0,0.0,0.0,3.397785425186157,3.3978075981140137,7.703448545726133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.6630859375,0.0,1290.88330078125,1895.4371337890625,0.0,2497.428466796875,0.8514880537986755,1.0,0.0,3.0,1.0,0.0
12421140,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.7176491618156433,0.2321371585130691,0.212880477309227,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.9005986452102661,0.4706010222434997,0.4490140378475189,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.9990000128746032,0.6632527112960815,0.4525147974491119,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.8074687123298645,0.3352241814136505,0.3214642107486725,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.6784900426864624,0.1969650387763977,0.9057035446166992,286.099365234375,287.84332275390625,291.8166809082031,289.8392028808594,291.8181457519531,296.9298400878906,286.0990295410156,1.0,0.54559326171875,1.0,1.0,0.0,1.0,-2.8113880157470703,2.8113815784454346,6.359213330142666e-06,2.1735026836395264,0.7964927554130554,0.7964927554130554,0.0,152.7828369140625,115.0,30123.328125,-0.0,2001.8070068359373,1.0,283.1499938964844,285.3500061035156,292.79315185546875,294.8101806640625,293.1499938964844,293.1499938964844,279.6499938964844,39367.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936795353889465,1.0,0.0,0.0,3.270777463912964,3.270798683166504,7.138309001675225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.400390625,0.0,1173.3536376953125,1895.4371337890625,0.0,2413.78515625,0.8239958882331848,1.0,0.0,3.0,1.0,0.0
12421200,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.7176491618156433,0.2321371585130691,0.212880477309227,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.9005986452102661,0.4706010222434997,0.4490140378475189,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.9990000128746032,0.6632527112960815,0.4525147974491119,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.8074687123298645,0.3352241814136505,0.3214642107486725,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.6784900426864624,0.1969650387763977,0.9057035446166992,286.099365234375,287.84332275390625,291.8166809082031,289.8392028808594,291.8181457519531,296.9298400878906,286.0990295410156,1.0,0.54559326171875,1.0,1.0,0.0,1.0,-2.8113880157470703,2.8113815784454346,6.359213330142666e-06,2.1735026836395264,0.7964927554130554,0.7964927554130554,0.0,152.7828369140625,115.0,30123.328125,-0.0,2001.8070068359373,1.0,283.1499938964844,285.3500061035156,292.79315185546875,294.8101806640625,293.1499938964844,293.1499938964844,279.6499938964844,39367.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936795353889465,1.0,0.0,0.0,3.270777463912964,3.270798683166504,7.138309001675225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.400390625,0.0,1173.3536376953125,1895.4371337890625,0.0,2413.78515625,0.8239958882331848,1.0,0.0,3.0,1.0,0.0
