time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421260,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.724388599395752,0.2292278259992599,0.2099530547857284,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.910981059074402,0.465557187795639,0.443943589925766,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.9990000128746032,0.6622958779335022,0.4332204759120941,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.8158582448959351,0.3315528929233551,0.3176756799221039,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.6854354739189148,0.194347858428955,0.8922768235206604,286.0999450683594,287.93426513671875,291.74334716796875,289.7774353027344,291.7448425292969,296.9315185546875,286.0999755859375,1.0,0.5321972966194153,1.0,1.0,0.0,1.0,-2.757908582687378,2.7579023838043213,6.119443241914269e-06,2.132093906402588,0.7714235782623291,0.7714235782623291,0.0,142.42515563964844,103.0,29033.732421875,-0.0,1867.9027099609373,1.0,283.1499938964844,285.3671875,292.7239074707031,294.6766052246094,293.1499938964844,293.1499938964844,279.95001220703125,39775.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829911708831787,1.0,0.0,0.0,3.126958131790161,3.1269781589508057,6.524353466375032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.15380859375,0.0,1049.5950927734375,1895.4371337890625,0.0,2317.037109375,0.7930885553359985,1.0,0.0,3.0,1.0,0.0
12421320,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.724388599395752,0.2292278259992599,0.2099530547857284,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.910981059074402,0.465557187795639,0.443943589925766,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.9990000128746032,0.6622958779335022,0.4332204759120941,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.8158582448959351,0.3315528929233551,0.3176756799221039,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.6854354739189148,0.194347858428955,0.8922768235206604,286.0999450683594,287.93426513671875,291.74334716796875,289.7774353027344,291.7448425292969,296.9315185546875,286.0999755859375,1.0,0.5321972966194153,1.0,1.0,0.0,1.0,-2.757908582687378,2.7579023838043213,6.119443241914269e-06,2.132093906402588,0.7714235782623291,0.7714235782623291,0.0,142.42515563964844,103.0,29033.732421875,-0.0,1867.9027099609373,1.0,283.1499938964844,285.3671875,292.7239074707031,294.6766052246094,293.1499938964844,293.1499938964844,279.95001220703125,39775.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829911708831787,1.0,0.0,0.0,3.126958131790161,3.1269781589508057,6.524353466375032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.15380859375,0.0,1049.5950927734375,1895.4371337890625,0.0,2317.037109375,0.7930885553359985,1.0,0.0,3.0,1.0,0.0
12421380,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.732506513595581,0.2263910472393036,0.207069993019104,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.924544632434845,0.4606044590473175,0.4389339387416839,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.9990000128746032,0.6635448932647705,0.4121191203594208,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.8256443738937378,0.3279367387294769,0.3139198720455169,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.6941403150558472,0.1918749362230301,0.8794209361076355,286.109375,288.02520751953125,291.6700134277344,289.7149963378906,291.6715393066406,296.93438720703125,286.1098327636719,1.0,0.5181898474693298,1.0,1.0,0.0,1.0,-2.703101396560669,2.7030954360961914,5.878469437448075e-06,2.0896425247192383,0.7453235983848572,0.7453235983848572,0.0,131.691162109375,106.0,27885.296875,-0.0,1734.927490234375,1.0,283.1499938964844,285.3934020996094,292.6536865234375,294.53778076171875,293.1499938964844,293.1499938964844,280.25,40150.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707158327102661,1.0,0.0,0.0,2.9668877124786377,2.9669065475463867,5.873480972695688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.56787109375,0.0,922.932861328125,1895.4371337890625,0.0,2207.19775390625,0.7589847445487976,1.0,0.0,3.0,1.0,0.0
12421440,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.732506513595581,0.2263910472393036,0.207069993019104,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.924544632434845,0.4606044590473175,0.4389339387416839,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.9990000128746032,0.6635448932647705,0.4121191203594208,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.8256443738937378,0.3279367387294769,0.3139198720455169,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.6941403150558472,0.1918749362230301,0.8794209361076355,286.109375,288.02520751953125,291.6700134277344,289.7149963378906,291.6715393066406,296.93438720703125,286.1098327636719,1.0,0.5181898474693298,1.0,1.0,0.0,1.0,-2.703101396560669,2.7030954360961914,5.878469437448075e-06,2.0896425247192383,0.7453235983848572,0.7453235983848572,0.0,131.691162109375,106.0,27885.296875,-0.0,1734.927490234375,1.0,283.1499938964844,285.3934020996094,292.6536865234375,294.53778076171875,293.1499938964844,293.1499938964844,280.25,40150.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707158327102661,1.0,0.0,0.0,2.9668877124786377,2.9669065475463867,5.873480972695688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.56787109375,0.0,922.932861328125,1895.4371337890625,0.0,2207.19775390625,0.7589847445487976,1.0,0.0,3.0,1.0,0.0
12421500,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7350608110427856,0.2250158935785293,0.205715000629425,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.9290031790733336,0.4581833481788635,0.4365284144878387,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9990000128746032,0.6647846102714539,0.4048313498497009,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8287509679794312,0.3261569738388061,0.3121197819709778,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.6968845725059509,0.1906952410936355,0.8735076785087585,286.11968994140625,288.0706787109375,291.6333312988281,289.68359375,291.6348876953125,296.9362487792969,286.12078857421875,1.0,0.5131415128707886,1.0,1.0,0.0,1.0,-2.6805412769317627,2.6805355548858643,5.780338142358232e-06,2.0720021724700928,0.7319611310958862,0.7319611310958862,0.0,127.9574966430664,106.0,27317.353515625,-0.0,1684.731689453125,1.0,283.1499938964844,285.411865234375,292.6185913085937,294.4674987792969,293.1499938964844,293.1499938964844,280.25,40313.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640284299850464,1.0,0.0,0.0,2.8812921047210693,2.881310224533081,5.539466201298637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.24072265625,0.0,859.785400390625,1895.4371337890625,0.0,2147.998291015625,0.7408879399299622,1.0,0.0,3.0,1.0,0.0
12421560,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.7365084290504456,0.2236691266298294,0.2044213861227035,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.931652009487152,0.4558040499687195,0.4341983497142792,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.9990000128746032,0.6659233570098877,0.3997362852096557,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.8305816650390625,0.3244233429431915,0.3103880882263183,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.6984285116195679,0.1895374208688736,0.867906391620636,286.13580322265625,288.1161193847656,291.5966796875,289.65203857421875,291.59820556640625,296.938232421875,286.13739013671875,1.0,0.5089728236198425,1.0,1.0,0.0,1.0,-2.6612470149993896,2.661241292953491,5.697238520951942e-06,2.056998014450073,0.7184626460075378,0.7184626460075378,0.0,125.26004791259766,109.0,26757.38671875,-0.0,1644.6492919921875,1.0,283.1499938964844,285.4349975585937,292.5840759277344,294.3982849121094,293.1499938964844,293.1499938964844,280.54998779296875,40450.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570782899856567,1.0,0.0,0.0,2.7926061153411865,2.792623519897461,5.203705200074182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.08349609375,0.0,797.5787353515625,1895.4371337890625,0.0,2086.995361328125,0.7222418189048767,1.0,0.0,3.0,1.0,0.0
12421620,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.7370705604553223,0.2210706621408462,0.2019832283258438,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.933163046836853,0.451221615076065,0.4297538101673126,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.9990000128746032,0.6674633026123047,0.3939976394176483,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8315860629081726,0.3210888504981994,0.307123452425003,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.6989409923553467,0.1872507631778717,0.8572171330451965,286.18115234375,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,296.942138671875,286.1835632324219,1.0,0.5027697086334229,1.0,1.0,0.0,1.0,-2.6293044090271,2.629298686981201,5.561017133004498e-06,2.0321733951568604,0.6911291480064392,0.6911291480064392,0.0,121.8996810913086,112.0,25635.45703125,-0.0,1584.38671875,1.0,283.1499938964844,285.4924011230469,292.5167541503906,294.2621765136719,293.1499938964844,293.1499938964844,280.8500061035156,40632.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742664635181427,1.0,0.0,0.0,2.607985496520996,2.608001708984375,4.5384098257272854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.19189453125,0.0,678.2462768554688,1895.4371337890625,0.0,1962.333740234375,0.6838095784187317,1.0,0.0,3.0,1.0,0.0
12421680,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.7370705604553223,0.2210706621408462,0.2019832283258438,296.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.933163046836853,0.451221615076065,0.4297538101673126,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.9990000128746032,0.6674633026123047,0.3939976394176483,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8315860629081726,0.3210888504981994,0.307123452425003,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.6989409923553467,0.1872507631778717,0.8572171330451965,286.18115234375,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,296.942138671875,286.1835632324219,1.0,0.5027697086334229,1.0,1.0,0.0,1.0,-2.6293044090271,2.629298686981201,5.561017133004498e-06,2.0321733951568604,0.6911291480064392,0.6911291480064392,0.0,121.8996810913086,112.0,25635.45703125,-0.0,1584.38671875,1.0,283.1499938964844,285.4924011230469,292.5167541503906,294.2621765136719,293.1499938964844,293.1499938964844,280.8500061035156,40632.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742664635181427,1.0,0.0,0.0,2.607985496520996,2.608001708984375,4.5384098257272854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.19189453125,0.0,678.2462768554688,1895.4371337890625,0.0,1962.333740234375,0.6838095784187317,1.0,0.0,3.0,1.0,0.0
12421740,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.7352741360664368,0.2185899466276168,0.1997168958187103,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.93088299036026,0.4468769431114197,0.4256063103675842,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24273681640625,0.9990000128746032,0.6677213311195374,0.3926588296890259,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8298823833465576,0.3178941011428833,0.3040673434734344,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2407531738281,0.6968145370483398,0.1850022226572036,0.8470034599304199,286.2422790527344,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,296.9465637207031,286.2454528808594,1.0,0.4986909329891205,1.0,1.0,0.0,1.0,-2.6040384769439697,2.6040329933166504,5.454469373944448e-06,2.0125536918640137,0.6635042428970337,0.6635042428970337,0.0,120.50159454345705,115.0,24497.6953125,-0.0,1543.2276611328125,1.0,283.1499938964844,285.56304931640625,292.45001220703125,294.12664794921875,293.1499938964844,293.1499938964844,281.1499938964844,40681.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276445031166077,1.0,0.0,0.0,2.4174587726593018,2.417473793029785,3.899523335348931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.09375,0.0,568.7794189453125,1895.4371337890625,0.0,1835.37060546875,0.6447737216949463,1.0,0.0,3.0,1.0,0.0
12421800,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.7352741360664368,0.2185899466276168,0.1997168958187103,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.93088299036026,0.4468769431114197,0.4256063103675842,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24273681640625,0.9990000128746032,0.6677213311195374,0.3926588296890259,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419738769531,0.8298823833465576,0.3178941011428833,0.3040673434734344,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2407531738281,0.6968145370483398,0.1850022226572036,0.8470034599304199,286.2422790527344,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,296.9465637207031,286.2454528808594,1.0,0.4986909329891205,1.0,1.0,0.0,1.0,-2.6040384769439697,2.6040329933166504,5.454469373944448e-06,2.0125536918640137,0.6635042428970337,0.6635042428970337,0.0,120.50159454345705,115.0,24497.6953125,-0.0,1543.2276611328125,1.0,283.1499938964844,285.56304931640625,292.45001220703125,294.12664794921875,293.1499938964844,293.1499938964844,281.1499938964844,40681.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276445031166077,1.0,0.0,0.0,2.4174587726593018,2.417473793029785,3.899523335348931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.09375,0.0,568.7794189453125,1895.4371337890625,0.0,1835.37060546875,0.6447737216949463,1.0,0.0,3.0,1.0,0.0
12421860,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.7319132089614868,0.2162172496318817,0.1975916624069214,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.9260157942771912,0.4426809549331665,0.4216624498367309,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31756591796875,0.9990000128746032,0.666616678237915,0.3942900002002716,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.316650390625,0.8263499736785889,0.3148107528686523,0.3011659979820251,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.6929380893707275,0.1828257143497467,0.8372885584831238,286.3170166015625,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,296.9511108398437,286.32080078125,1.0,0.4960959553718567,1.0,1.0,0.0,1.0,-2.583542823791504,2.583537578582764,5.368821803131141e-06,1.996651291847229,0.6357563138008118,0.6357563138008118,0.0,120.42200469970705,118.0,23337.18359375,-0.0,1514.9931640625,1.0,283.1499938964844,285.6447448730469,292.382568359375,293.9895935058594,293.1499938964844,293.1499938964844,281.45001220703125,40592.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118805646896362,1.0,0.0,0.0,2.2258687019348145,2.2258822917938232,3.305920586171851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.18115234375,0.0,471.8331604003906,1895.4371337890625,0.0,1705.7437744140625,0.6062902808189392,1.0,0.0,3.0,1.0,0.0
12421920,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.7319132089614868,0.2162172496318817,0.1975916624069214,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172607421875,0.9260157942771912,0.4426809549331665,0.4216624498367309,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31756591796875,0.9990000128746032,0.666616678237915,0.3942900002002716,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.316650390625,0.8263499736785889,0.3148107528686523,0.3011659979820251,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.6929380893707275,0.1828257143497467,0.8372885584831238,286.3170166015625,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,296.9511108398437,286.32080078125,1.0,0.4960959553718567,1.0,1.0,0.0,1.0,-2.583542823791504,2.583537578582764,5.368821803131141e-06,1.996651291847229,0.6357563138008118,0.6357563138008118,0.0,120.42200469970705,118.0,23337.18359375,-0.0,1514.9931640625,1.0,283.1499938964844,285.6447448730469,292.382568359375,293.9895935058594,293.1499938964844,293.1499938964844,281.45001220703125,40592.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118805646896362,1.0,0.0,0.0,2.2258687019348145,2.2258822917938232,3.305920586171851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.18115234375,0.0,471.8331604003906,1895.4371337890625,0.0,1705.7437744140625,0.6062902808189392,1.0,0.0,3.0,1.0,0.0
12421980,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.7275664210319519,0.2139463871717453,0.195587620139122,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.9195014238357544,0.4386065900325775,0.4178654551506042,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.9990000128746032,0.6643966436386108,0.3979076147079468,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4025573730469,0.8216308355331421,0.3118247389793396,0.2983889579772949,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.6879678964614868,0.1807283759117126,0.828071117401123,286.4029846191406,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,296.9547119140625,286.4072570800781,1.0,0.4945491552352905,1.0,1.0,0.0,1.0,-2.56650447845459,2.5664989948272705,5.298160886013648e-06,1.983442068099976,0.6080201268196106,0.6080201268196106,0.0,121.24201202392578,121.0,22154.78515625,-0.0,1495.6866455078125,1.0,283.1499938964844,285.7350769042969,292.3143005371094,293.8505859375,293.1499938964844,293.1499938964844,281.75,40379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951777338981628,1.0,0.0,0.0,2.037789821624756,2.037802457809448,2.770844105270953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.5498046875,0.0,388.60455322265625,1895.4371337890625,0.0,1572.90625,0.5694267749786377,1.0,0.0,3.0,1.0,0.0
12422040,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014892578125,0.7275664210319519,0.2139463871717453,0.195587620139122,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.9195014238357544,0.4386065900325775,0.4178654551506042,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.9990000128746032,0.6643966436386108,0.3979076147079468,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4025573730469,0.8216308355331421,0.3118247389793396,0.2983889579772949,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.6879678964614868,0.1807283759117126,0.828071117401123,286.4029846191406,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,296.9547119140625,286.4072570800781,1.0,0.4945491552352905,1.0,1.0,0.0,1.0,-2.56650447845459,2.5664989948272705,5.298160886013648e-06,1.983442068099976,0.6080201268196106,0.6080201268196106,0.0,121.24201202392578,121.0,22154.78515625,-0.0,1495.6866455078125,1.0,283.1499938964844,285.7350769042969,292.3143005371094,293.8505859375,293.1499938964844,293.1499938964844,281.75,40379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951777338981628,1.0,0.0,0.0,2.037789821624756,2.037802457809448,2.770844105270953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.5498046875,0.0,388.60455322265625,1895.4371337890625,0.0,1572.90625,0.5694267749786377,1.0,0.0,3.0,1.0,0.0
12422100,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.7251462340354919,0.2128474563360214,0.1946266293525695,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496154785156,0.915874481201172,0.4366125464439392,0.4160162806510925,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500427246094,0.9990000128746032,0.6629347205162048,0.4002439379692077,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488830566406,0.818962574005127,0.3103655278682709,0.2970412075519562,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471130371094,0.6852213144302368,0.1797099262475967,0.8236345648765564,286.4493408203125,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,296.9564514160156,286.453857421875,1.0,0.4940718412399292,1.0,1.0,0.0,1.0,-2.55898380279541,2.55897855758667,5.267129381536506e-06,1.9776153564453125,0.594188392162323,0.594188392162323,0.0,121.89926147460938,121.0,21557.23046875,-0.0,1488.5194091796875,1.0,283.1499938964844,285.7826843261719,292.27996826171875,293.780517578125,293.1499938964844,293.1499938964844,281.75,40234.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864304542541504,1.0,0.0,0.0,1.946305990219116,1.9463181495666504,2.527642379845929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.990234375,0.0,352.141845703125,1895.4371337890625,0.0,1505.3543701171875,0.5518836975097656,1.0,0.0,3.0,1.0,0.0
12422160,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.7226060628890991,0.2117716372013092,0.1936907619237899,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.9121196269989014,0.4346414804458618,0.4141955971717834,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4982604980469,0.9990000128746032,0.6612485647201538,0.4028415381908417,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970703125,0.8161380290985107,0.3089273273944855,0.2957179546356201,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.6823660135269165,0.1787133961915969,0.8193140625953674,286.4975280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,296.9587707519531,286.502197265625,1.0,0.4937521815299988,1.0,1.0,0.0,1.0,-2.5520107746124268,2.5520055294036865,5.238443009147886e-06,1.972214698791504,0.5803932547569275,0.5803932547569275,0.0,122.68441009521484,124.0,20956.90234375,-0.0,1482.6678466796875,1.0,283.1499938964844,285.8315124511719,292.2456359863281,293.71026611328125,293.1499938964844,293.1499938964844,282.04998779296875,40068.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774105429649353,1.0,0.0,0.0,1.857059359550476,1.857071042060852,2.3011503458292282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.70751953125,0.0,318.97930908203125,1895.4371337890625,0.0,1437.24658203125,0.53504878282547,1.0,0.0,3.0,1.0,0.0
12422220,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.7187730669975281,0.2102608680725097,0.1923842281103134,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.906644880771637,0.4318447709083557,0.4116174280643463,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.9990000128746032,0.6584768295288086,0.4069443941116333,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689392089844,0.8118346333503723,0.3068903982639313,0.2938518524169922,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.6781312823295593,0.1773117333650589,0.8132814764976501,286.5694274902344,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,296.9621887207031,286.5743103027344,1.0,0.4935227632522583,1.0,1.0,0.0,1.0,-2.542781114578247,2.542775869369507,5.200603482080624e-06,1.9650702476501465,0.5606052279472351,0.5606052279472351,0.0,123.99983978271484,124.0,20090.259765625,-0.0,1476.1566162109375,1.0,283.1499938964844,285.9032287597656,292.19635009765625,293.6091003417969,293.1499938964844,293.1499938964844,282.04998779296875,39801.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663945734500885,1.0,0.0,0.0,1.733109712600708,1.7331207990646362,2.0042206472226098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.24755859375,0.0,276.69708251953125,1895.4371337890625,0.0,1338.6722412109375,0.5121787190437317,1.0,0.0,3.0,1.0,0.0
12422280,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5962829589844,0.7172324061393738,0.209684744477272,0.1918881684541702,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.9045394659042358,0.4307724237442016,0.4106296896934509,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.9990000128746032,0.6573037505149841,0.4086318612098694,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.8100919127464294,0.3061079978942871,0.2931373715400696,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.6764599680900574,0.1767753064632415,0.8109860420227051,286.5980224609375,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,296.9635314941406,286.6029357910156,1.0,0.4934951066970825,1.0,1.0,0.0,1.0,-2.5394089221954346,2.539403915405273,5.186814632907044e-06,1.962460994720459,0.5529365539550781,0.5529365539550781,0.0,124.56034088134766,127.0,19753.240234375,-0.0,1474.131591796875,1.0,283.1499938964844,285.931396484375,292.17724609375,293.56982421875,293.1499938964844,293.1499938964844,282.3500061035156,39691.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585632562637329,1.0,0.0,0.0,1.686489224433899,1.6864999532699585,1.897844157383588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.32470703125,0.0,261.8844299316406,1895.4371337890625,0.0,1300.355224609375,0.5037444233894348,1.0,0.0,3.0,1.0,0.0
12422340,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.7114954590797424,0.2076757997274398,0.1901675015687942,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020874023437,0.8971300721168518,0.4270221590995788,0.4071797430515289,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.9990000128746032,0.6527284383773804,0.4149879813194275,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.8035578727722168,0.3033519387245178,0.2906304001808166,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.670436680316925,0.1748890727758407,0.8029689788818359,286.7017822265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,296.9682006835937,286.70684814453125,1.0,0.4936297535896301,1.0,1.0,0.0,1.0,-2.5281875133514404,2.5281822681427,5.141073870618129e-06,1.9537829160690308,0.5256758332252502,0.5256758332252502,0.0,126.7479019165039,115.0,18554.96875,-0.0,1468.80712890625,1.0,283.1499938964844,286.0323791503906,292.1097412109375,293.43048095703125,293.1499938964844,293.1499938964844,282.6499938964844,39283.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387064456939697,1.0,0.0,0.0,1.5278409719467163,1.527851104736328,1.5575777467802254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.07080078125,0.0,215.72427368164065,1895.4371337890625,0.0,1164.7208251953125,0.4758148193359375,1.0,0.0,3.0,1.0,0.0
12422400,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.7114954590797424,0.2076757997274398,0.1901675015687942,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020874023437,0.8971300721168518,0.4270221590995788,0.4071797430515289,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.9990000128746032,0.6527284383773804,0.4149879813194275,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.8035578727722168,0.3033519387245178,0.2906304001808166,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.670436680316925,0.1748890727758407,0.8029689788818359,286.7017822265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,296.9682006835937,286.70684814453125,1.0,0.4936297535896301,1.0,1.0,0.0,1.0,-2.5281875133514404,2.5281822681427,5.141073870618129e-06,1.9537829160690308,0.5256758332252502,0.5256758332252502,0.0,126.7479019165039,115.0,18554.96875,-0.0,1468.80712890625,1.0,283.1499938964844,286.0323791503906,292.1097412109375,293.43048095703125,293.1499938964844,293.1499938964844,282.6499938964844,39283.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387064456939697,1.0,0.0,0.0,1.5278409719467163,1.527851104736328,1.5575777467802254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.07080078125,0.0,215.72427368164065,1895.4371337890625,0.0,1164.7208251953125,0.4758148193359375,1.0,0.0,3.0,1.0,0.0
12422460,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.711063027381897,0.2057085782289505,0.1883492767810821,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80010986328125,0.8968749046325684,0.4233657717704773,0.4036774039268493,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.9990000128746032,0.6486908793449402,0.4117591679096222,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79937744140625,0.8032084703445435,0.3006182909011841,0.2880029082298279,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.6697244644165039,0.1730104684829712,0.7943100929260254,286.79986572265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,296.9723815917969,286.8043212890625,1.0,0.488741397857666,1.0,1.0,0.0,1.0,-2.5043716430664062,2.504366636276245,5.045045327278785e-06,1.9355539083480835,0.4984876811504364,0.4984876811504364,0.0,124.65250396728516,103.0,17335.541015625,-0.0,1428.8226318359375,1.0,283.1499938964844,286.12823486328125,292.0431213378906,293.2921142578125,293.1499938964844,293.1499938964844,282.95001220703125,38884.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179189682006836,1.0,0.0,0.0,1.381554126739502,1.381563663482666,1.273588878802912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.14013671875,0.0,178.65589904785156,1895.4371337890625,0.0,1033.06982421875,0.4512448906898498,1.0,0.0,3.0,1.0,0.0
12422520,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.711063027381897,0.2057085782289505,0.1883492767810821,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80010986328125,0.8968749046325684,0.4233657717704773,0.4036774039268493,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.9990000128746032,0.6486908793449402,0.4117591679096222,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79937744140625,0.8032084703445435,0.3006182909011841,0.2880029082298279,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.6697244644165039,0.1730104684829712,0.7943100929260254,286.79986572265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,296.9723815917969,286.8043212890625,1.0,0.488741397857666,1.0,1.0,0.0,1.0,-2.5043716430664062,2.504366636276245,5.045045327278785e-06,1.9355539083480835,0.4984876811504364,0.4984876811504364,0.0,124.65250396728516,103.0,17335.541015625,-0.0,1428.8226318359375,1.0,283.1499938964844,286.12823486328125,292.0431213378906,293.2921142578125,293.1499938964844,293.1499938964844,282.95001220703125,38884.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179189682006836,1.0,0.0,0.0,1.381554126739502,1.381563663482666,1.273588878802912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.14013671875,0.0,178.65589904785156,1895.4371337890625,0.0,1033.06982421875,0.4512448906898498,1.0,0.0,3.0,1.0,0.0
12422580,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.7147859334945679,0.2037816494703292,0.1864587068557739,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.9021100401878356,0.4197657704353332,0.4001242518424988,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9990000128746032,0.6469764709472656,0.4012808501720428,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.8076832890510559,0.2979258596897125,0.2852936685085296,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.6730996370315552,0.1711746603250503,0.7852481007575989,286.8896179199219,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,296.9764404296875,286.893798828125,1.0,0.4806551039218902,1.0,1.0,0.0,1.0,-2.4711058139801025,2.4711010456085205,4.9120326366391964e-06,1.9098687171936035,0.4712206125259399,0.4712206125259399,0.0,119.38199615478516,106.0,16119.0830078125,-0.0,1364.21728515625,1.0,283.1499938964844,286.2171936035156,291.9766540527344,293.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,38518.83203125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960431694984436,1.0,0.0,0.0,1.2470688819885254,1.2470778226852417,1.0377059567190373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.7158203125,0.0,148.87255859375,1895.4371337890625,0.0,907.0074462890624,0.4287730455398559,1.0,0.0,3.0,1.0,0.0
12422640,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.7147859334945679,0.2037816494703292,0.1864587068557739,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.9021100401878356,0.4197657704353332,0.4001242518424988,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9990000128746032,0.6469764709472656,0.4012808501720428,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.8076832890510559,0.2979258596897125,0.2852936685085296,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.6730996370315552,0.1711746603250503,0.7852481007575989,286.8896179199219,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,296.9764404296875,286.893798828125,1.0,0.4806551039218902,1.0,1.0,0.0,1.0,-2.4711058139801025,2.4711010456085205,4.9120326366391964e-06,1.9098687171936035,0.4712206125259399,0.4712206125259399,0.0,119.38199615478516,106.0,16119.0830078125,-0.0,1364.21728515625,1.0,283.1499938964844,286.2171936035156,291.9766540527344,293.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,38518.83203125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960431694984436,1.0,0.0,0.0,1.2470688819885254,1.2470778226852417,1.0377059567190373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.7158203125,0.0,148.87255859375,1895.4371337890625,0.0,907.0074462890624,0.4287730455398559,1.0,0.0,3.0,1.0,0.0
12422700,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.7156371474266052,0.2028453052043914,0.1855593770742416,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.903402864933014,0.4179957211017608,0.3983967304229736,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.9990000128746032,0.6468607187271118,0.397889643907547,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93658447265625,0.8087398409843445,0.2966148257255554,0.2839928269386291,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.6738225221633911,0.1702940165996551,0.7809858322143555,286.9370422363281,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,296.9786682128906,286.9417419433594,1.0,0.4778883457183838,1.0,1.0,0.0,1.0,-2.457181215286255,2.4571762084960938,4.856598934566136e-06,1.898961424827576,0.4576185047626495,0.4576185047626495,0.0,117.59333038330078,106.0,15506.650390625,-0.0,1339.38818359375,1.0,283.1499938964844,286.2632751464844,291.9432067871094,293.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,38131.78125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846189856529236,1.0,0.0,0.0,1.1809453964233398,1.1809539794921875,9.305786363711377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.37109375,0.0,135.1143035888672,1895.4371337890625,0.0,846.74072265625,0.4188714027404785,1.0,0.0,3.0,1.0,0.0
12422760,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.7156834006309509,0.201924443244934,0.1847003996372223,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.9035972356796264,0.4162541925907135,0.3967194855213165,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.9990000128746032,0.6467491388320923,0.3959689140319824,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8088529109954834,0.2953260838985443,0.2827408611774444,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.6737417578697205,0.16943359375,0.7769517302513123,286.9844665527344,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,296.9809265136719,286.9891357421875,1.0,0.4756702482700348,1.0,1.0,0.0,1.0,-2.445472717285156,2.445467948913574,4.81037523059058e-06,1.8898621797561648,0.4440315067768097,0.4440315067768097,0.0,116.46401977539062,109.0,14929.1376953125,-0.0,1320.261962890625,1.0,283.1499938964844,286.30859375,291.9105224609375,293.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,37908.57421875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729321241378784,1.0,0.0,0.0,1.120416283607483,1.120424747467041,8.376301252610575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.53515625,0.0,123.62379455566406,1895.4371337890625,0.0,789.0211181640625,0.4065930247306824,1.0,0.0,3.0,1.0,0.0
12422820,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.7142670154571533,0.2001412957906723,0.1830699890851974,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917663574219,0.9019391536712646,0.4128897786140442,0.3935065269470215,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9990000128746032,0.6461778879165649,0.3948616087436676,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8073078393936157,0.2928165793418884,0.2803414463996887,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.6720647811889648,0.1677627861499786,0.7693179249763489,287.0914611816406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,296.98553466796875,287.09637451171875,1.0,0.4725995361804962,1.0,1.0,0.0,1.0,-2.426265478134156,2.426260709762573,4.735058610094711e-06,1.874944448471069,0.4171596169471741,0.4171596169471741,0.0,115.41265869140624,112.0,13734.4541015625,-0.0,1292.546142578125,1.0,283.1499938964844,286.40789794921875,291.8453369140625,292.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,36708.80078125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485774874687195,1.0,0.0,0.0,0.9982994198799132,0.9983072876930236,6.649899830790673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.00830078125,0.0,101.02637481689452,1895.4371337890625,0.0,680.6911010742188,0.3857676386833191,1.0,0.0,3.0,1.0,0.0
12422880,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.7142670154571533,0.2001412957906723,0.1830699890851974,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917663574219,0.9019391536712646,0.4128897786140442,0.3935065269470215,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9990000128746032,0.6461778879165649,0.3948616087436676,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8073078393936157,0.2928165793418884,0.2803414463996887,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.6720647811889648,0.1677627861499786,0.7693179249763489,287.0914611816406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,296.98553466796875,287.09637451171875,1.0,0.4725995361804962,1.0,1.0,0.0,1.0,-2.426265478134156,2.426260709762573,4.735058610094711e-06,1.874944448471069,0.4171596169471741,0.4171596169471741,0.0,115.41265869140624,112.0,13734.4541015625,-0.0,1292.546142578125,1.0,283.1499938964844,286.40789794921875,291.8453369140625,292.8783264160156,293.1499938964844,293.1499938964844,283.1499938964844,36708.80078125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485774874687195,1.0,0.0,0.0,0.9982994198799132,0.9983072876930236,6.649899830790673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.00830078125,0.0,101.02637481689452,1895.4371337890625,0.0,680.6911010742188,0.3857676386833191,1.0,0.0,3.0,1.0,0.0
12422940,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966552734375,0.7112891674041748,0.1984108537435531,0.181533932685852,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.8982623815536499,0.409640371799469,0.3904578685760498,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991577148437,0.9990000128746032,0.6448156833648682,0.3964875340461731,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978759765625,0.8039247989654541,0.2903599143028259,0.278044581413269,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.6688809394836426,0.1661336719989776,0.762102484703064,287.1983642578125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,296.99005126953125,287.2030639648437,1.0,0.4709025621414184,1.0,1.0,0.0,1.0,-2.4112796783447266,2.411275148391724,4.676748631027294e-06,1.8633192777633667,0.3905093669891357,0.3905093669891357,0.0,115.56182861328124,115.0,12645.576171875,-0.0,1275.1673583984375,1.0,283.1499938964844,286.5194091796875,291.7843017578125,292.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,35419.1953125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235070586204529,1.0,0.0,0.0,0.8877196907997131,0.8877270817756653,5.25829797481947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.248046875,0.0,82.77320861816406,1895.4371337890625,0.0,584.55078125,0.3666969239711761,1.0,0.0,3.0,1.0,0.0
12423000,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966552734375,0.7112891674041748,0.1984108537435531,0.181533932685852,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986389160156,0.8982623815536499,0.409640371799469,0.3904578685760498,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991577148437,0.9990000128746032,0.6448156833648682,0.3964875340461731,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978759765625,0.8039247989654541,0.2903599143028259,0.278044581413269,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.6688809394836426,0.1661336719989776,0.762102484703064,287.1983642578125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,296.99005126953125,287.2030639648437,1.0,0.4709025621414184,1.0,1.0,0.0,1.0,-2.4112796783447266,2.411275148391724,4.676748631027294e-06,1.8633192777633667,0.3905093669891357,0.3905093669891357,0.0,115.56182861328124,115.0,12645.576171875,-0.0,1275.1673583984375,1.0,283.1499938964844,286.5194091796875,291.7843017578125,292.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,35419.1953125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235070586204529,1.0,0.0,0.0,0.8877196907997131,0.8877270817756653,5.25829797481947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.248046875,0.0,82.77320861816406,1895.4371337890625,0.0,584.55078125,0.3666969239711761,1.0,0.0,3.0,1.0,0.0
12423060,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991638183594,0.7070714235305786,0.1966949850320816,0.1800472438335418,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.8931616544723511,0.40643310546875,0.3874938189983368,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.9990000128746032,0.6425134539604187,0.4000540971755981,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.799232006072998,0.287907987833023,0.2757923305034637,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29840087890625,0.6646615862846375,0.1645171344280243,0.7551161646842957,287.30084228515625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,296.99383544921875,287.3054504394531,1.0,0.4701676070690155,1.0,1.0,0.0,1.0,-2.3991167545318604,2.3991122245788574,4.629722752724774e-06,1.8538975715637207,0.3639808297157287,0.3639808297157287,0.0,116.56612396240234,118.0,11619.4453125,-0.0,1264.8037109375,1.0,283.1499938964844,286.6345520019531,291.7271423339844,292.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,34106.7109375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985055029392242,1.0,0.0,0.0,0.7882943749427795,0.7883012890815735,4.146391674453298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.361083984375,0.0,68.09004974365234,1895.4371337890625,0.0,502.35931396484375,0.3495482206344604,1.0,0.0,3.0,1.0,0.0
