time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423120,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991638183594,0.7070714235305786,0.1966949850320816,0.1800472438335418,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.8931616544723511,0.40643310546875,0.3874938189983368,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.9990000128746032,0.6425134539604187,0.4000540971755981,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.799232006072998,0.287907987833023,0.2757923305034637,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29840087890625,0.6646615862846375,0.1645171344280243,0.7551161646842957,287.30084228515625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,296.99383544921875,287.3054504394531,1.0,0.4701676070690155,1.0,1.0,0.0,1.0,-2.3991167545318604,2.3991122245788574,4.629722752724774e-06,1.8538975715637207,0.3639808297157287,0.3639808297157287,0.0,116.56612396240234,118.0,11619.4453125,-0.0,1264.8037109375,1.0,283.1499938964844,286.6345520019531,291.7271423339844,292.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,34106.7109375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985055029392242,1.0,0.0,0.0,0.7882943749427795,0.7883012890815735,4.146391674453298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.361083984375,0.0,68.09004974365234,1895.4371337890625,0.0,502.35931396484375,0.3495482206344604,1.0,0.0,3.0,1.0,0.0
12423180,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.7020014524459839,0.1949758827686309,0.1785811483860016,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996887207031,0.887110710144043,0.4032365679740906,0.3845663368701935,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.9990000128746032,0.6392894983291626,0.4049808382987976,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39898681640625,0.7936529517173767,0.2854368984699249,0.2735478281974792,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971252441406,0.6597758531570435,0.1628943979740142,0.7482238411903381,287.3994445800781,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,296.9969177246094,287.4038391113281,1.0,0.4700993597507477,1.0,1.0,0.0,1.0,-2.388779640197754,2.388774871826172,4.5899728320364375e-06,1.8459022045135496,0.3375309407711029,0.3375309407711029,0.0,118.1821060180664,106.0,10642.548828125,-0.0,1259.1622314453125,1.0,283.1499938964844,286.7456970214844,291.6619567871094,292.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,32796.29296875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47144815325737,1.0,0.0,0.0,0.6992404460906982,0.6992469429969788,3.262470116283112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.904541015625,0.0,56.23535919189453,1895.4371337890625,0.0,426.6529541015625,0.3343703150749206,1.0,0.0,3.0,1.0,0.0
12423240,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3978271484375,0.7020014524459839,0.1949758827686309,0.1785811483860016,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996887207031,0.887110710144043,0.4032365679740906,0.3845663368701935,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.9990000128746032,0.6392894983291626,0.4049808382987976,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.39898681640625,0.7936529517173767,0.2854368984699249,0.2735478281974792,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971252441406,0.6597758531570435,0.1628943979740142,0.7482238411903381,287.3994445800781,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,296.9969177246094,287.4038391113281,1.0,0.4700993597507477,1.0,1.0,0.0,1.0,-2.388779640197754,2.388774871826172,4.5899728320364375e-06,1.8459022045135496,0.3375309407711029,0.3375309407711029,0.0,118.1821060180664,106.0,10642.548828125,-0.0,1259.1622314453125,1.0,283.1499938964844,286.7456970214844,291.6619567871094,292.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,32796.29296875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47144815325737,1.0,0.0,0.0,0.6992404460906982,0.6992469429969788,3.262470116283112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.904541015625,0.0,56.23535919189453,1895.4371337890625,0.0,426.6529541015625,0.3343703150749206,1.0,0.0,3.0,1.0,0.0
12423300,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469909667969,0.70146244764328,0.1941025108098983,0.177789494395256,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4488830566406,0.8865963816642761,0.401627779006958,0.3830443322658539,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44940185546875,0.9990000128746032,0.6375581622123718,0.4040620923042297,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481506347656,0.7930838465690613,0.2841798663139343,0.2723574638366699,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462585449219,0.6591556668281555,0.1620654910802841,0.7444766759872437,287.4486083984375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,296.998291015625,287.45294189453125,1.0,0.4680709838867187,1.0,1.0,0.0,1.0,-2.3789761066436768,2.378971576690674,4.552687641989905e-06,1.838454246520996,0.3243306279182434,0.3243306279182434,0.0,117.51448822021484,106.0,10139.6201171875,-0.0,1244.9158935546875,1.0,283.1499938964844,286.80059814453125,291.6289367675781,292.4165344238281,293.1499938964844,293.1499938964844,283.1499938964844,31871.623046875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569872319698334,1.0,0.0,0.0,0.6554920077323914,0.6554983258247375,2.8670038787481644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.906494140625,0.0,50.52666091918945,1895.4371337890625,0.0,391.04437255859375,0.3289290070533752,1.0,0.0,3.0,1.0,0.0
12423360,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864501953125,0.7022655010223389,0.1932216137647628,0.1769579648971557,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.488037109375,0.8877620697021484,0.4000121653079986,0.3814826607704162,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48846435546875,0.9990000128746032,0.6362221837043762,0.4008732736110687,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.794001579284668,0.2829102575778961,0.2711198925971985,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48583984375,0.6597385406494141,0.1612279266119003,0.7405124306678772,287.4878234863281,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,296.9994201660156,287.491455078125,1.0,0.4651220738887787,1.0,1.0,0.0,1.0,-2.366025447845459,2.366020917892456,4.503415311774006e-06,1.8284730911254885,0.3109888732433319,0.3109888732433319,0.0,115.8523941040039,109.0,9699.767578125,-0.0,1223.1114501953125,1.0,283.1499938964844,286.84893798828125,291.59765625,292.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,31518.7890625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420790374279022,1.0,0.0,0.0,0.6195712089538574,0.6195773482322693,2.5613910992206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.3662109375,0.0,46.621070861816406,1895.4371337890625,0.0,357.3836364746094,0.3208968341350555,1.0,0.0,3.0,1.0,0.0
12423420,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.70116126537323,0.1918169260025024,0.1756810247898101,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550537109375,0.8866631984710693,0.3974420726299286,0.3790447115898132,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.9990000128746032,0.6345345973968506,0.3997549414634704,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5544128417969,0.7928171753883362,0.2808808088302612,0.2691903710365295,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55279541015625,0.6585171818733215,0.1598975211381912,0.7344532012939453,287.5548400878906,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0009765625,287.55865478515625,1.0,0.4627898037433624,1.0,1.0,0.0,1.0,-2.35061264038086,2.3506083488464355,4.444836577022215e-06,1.8164268732070925,0.2896407544612884,0.2896407544612884,0.0,114.92877960205078,109.0,8974.76171875,-0.0,1201.666015625,1.0,283.1499938964844,286.9271545410156,291.5497131347656,292.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,30394.0,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174443781375885,1.0,0.0,0.0,0.560670018196106,0.560675859451294,2.097529616662541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.61328125,0.0,39.9547119140625,1895.4371337890625,0.0,307.5028991699219,0.3134457468986511,1.0,0.0,3.0,1.0,0.0
12423480,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.7006533145904541,0.1914624571800232,0.1753673553466797,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697021484375,0.8861028552055359,0.3967984914779663,0.3784434795379638,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701599121094,0.9990000128746032,0.634079098701477,0.3998588919639587,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.7922642230987549,0.2803701758384704,0.2687136828899383,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675048828125,0.6580056548118591,0.1595635563135147,0.7329712510108948,287.5694885253906,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0013122558594,287.5732116699219,1.0,0.4623472094535827,1.0,1.0,0.0,1.0,-2.347285032272339,2.347280502319336,4.432275545696029e-06,1.8138446807861328,0.2842608690261841,0.2842608690261841,0.0,114.86602783203124,97.0,8817.5947265625,-0.0,1197.6134033203125,1.0,283.1499938964844,286.9450378417969,291.53887939453125,292.2227478027344,293.1499938964844,293.1499938964844,283.1499938964844,30278.20703125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112454652786255,1.0,0.0,0.0,0.5481882691383362,0.5481941103935242,2.0051780680319098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2959.4697265625,0.0,38.75224304199219,1895.4371337890625,0.0,295.904296875,0.3088103532791137,1.0,0.0,3.0,1.0,0.0
12423540,296.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.7032774090766907,0.0,0.1736545115709304,296.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.8897659778594971,0.0,0.3752996027469635,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.9990000128746032,0.0,0.3917897343635559,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.7952320575714111,0.0,0.2661745250225067,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.6600865125656128,0.0,0.7248478531837463,287.650390625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0027160644531,287.6538391113281,0.0,0.0,1.0,1.0,0.0,1.0,-2.318962335586548,2.318957805633545,4.326465841586469e-06,1.7920594215393066,0.0,0.0,0.0,110.86994171142578,60.0,8022.841796875,-0.0,1149.8231201171875,0.0,283.1499938964844,287.0507507324219,291.4882507324219,292.1080322265625,293.1499938964844,293.1499938964844,278.1499938964844,29065.548828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4844319522380829,0.4848360121250152,1.5658820018416012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,32.29989242553711,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,296.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.7032774090766907,0.0,0.1736545115709304,296.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.8897659778594971,0.0,0.3752996027469635,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.9990000128746032,0.0,0.3917897343635559,296.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.7952320575714111,0.0,0.2661745250225067,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.6600865125656128,0.0,0.7248478531837463,287.650390625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0027160644531,287.6538391113281,0.0,0.0,1.0,1.0,0.0,1.0,-2.318962335586548,2.318957805633545,4.326465841586469e-06,1.7920594215393066,0.0,0.0,0.0,110.86994171142578,60.0,8022.841796875,-0.0,1149.8231201171875,0.0,283.1499938964844,287.0507507324219,291.4882507324219,292.1080322265625,293.1499938964844,293.1499938964844,278.1499938964844,29065.548828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4844319522380829,0.4848360121250152,1.5658820018416012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,32.29989242553711,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0007054215529933,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.0007428451208397,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0005486629088409,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.0007428445969708,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0035237276460975,287.74151611328125,294.1499938964844,290.2989807128906,288.609619140625,290.343505859375,296.459228515625,286.6700439453125,0.0,0.0,0.7247716784477234,0.7247716784477234,0.2752283215522766,1.0,-0.0075175887905061,0.0075736017897725,-5.6012784625636414e-05,-0.0094564398750662,0.0,0.0,0.0,-0.0396024361252784,60.0,918.7421875,-0.0,-3.853160706057679e-06,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7636094167977068e-21,2.9481207765981826e-21,5.78763641963258e-26,4.606505039138971e-16,4.606453687766544e-16,5.122838585672438e-21,0.0,0.0,-0.0,0.0,0.0,3.27452591157409e-36,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.0007154491031542,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.0007158078951761,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,0.0005286932573653,297.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,0.0010587112046778,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0030516064725816,287.7401428222656,294.1499938964844,290.2754821777344,288.5949401855469,290.34112548828125,296.146240234375,286.425537109375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075857359915971,0.0073553761467337,0.0002303596847923,-0.0096479663625359,0.0,0.0,0.0,-0.0403173603117466,60.0,543.8645629882812,-0.0,-3.619041763158748e-06,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.171725258420118e-30,6.2783081807361846e-30,6.946145994538627e-33,4.2763641210409296e-18,4.27333291768623e-18,3.031096927898125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0001137882863986,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0001421882043359,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0001243246224476,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,0.000129492036649,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,0.0005518608377315,287.7382507324219,294.1499938964844,290.2373962402344,288.57177734375,290.337646484375,295.5147399902344,286.2401123046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001266868552193,0.0025277617387473,-0.0012608933029696,-0.0128734353929758,0.0,0.0,0.0,-0.0082851406186819,60.0,233.1595916748047,-0.0,-1.106981386556072e-07,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82480179464886e-39,1.181850780786311e-38,2.554728249787539e-39,-7.314792891929802e-21,-6.0210739320644134e-21,-1.29371916181378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.477438288740814e-05,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,0.0001005520462058,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,7.491462747566402e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0001001263444777,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,0.0004728636122308,287.7374267578125,294.1499938964844,290.1987609863281,288.549072265625,290.3365173339844,294.88043212890625,286.1762390136719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010160686215385,0.0006569107645191,0.0003591577988117,-0.0146644162014126,0.0,0.0,0.0,-0.0077390288934111,60.0,97.9013214111328,-0.0,-6.983395905990619e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0930128021733573e-43,-1.3452465257518244e-43,-7.006492321624085e-44,-1.040864306112776e-20,-5.402303251989969e-21,-5.006339809137791e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.411833161721006e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.912076347973198e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.32183107174933e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.911541565088557e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0004701339639723,287.7365417480469,294.1499938964844,290.15966796875,288.5268249511719,290.3351135253906,294.3161926269531,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030207922682,2.942305066255813e-08,0.0010029914556071,-0.0153069477528333,0.0,0.0,0.0,-0.0078895566985011,60.0,42.90568161010742,-0.0,-6.859309564788418e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.068784479063925e-20,-5.3464620982941034e-21,-5.3413830962419285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.410960774403064e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.910250082612038e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,7.319698488572612e-05,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.91023043752648e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0004700970894191,287.735595703125,294.1499938964844,290.1200866699219,288.5049743652344,290.3333740234375,293.8150329589844,286.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,23.18648147583008,-0.0,-6.857681711380792e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.069142654731509e-20,-5.345743969813089e-21,-5.345682981398785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,9.411128849023952e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,9.91041524684988e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.319811265915632e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.910402150126174e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0004701055877376,287.7333984375,294.1499938964844,290.0397033691406,288.46240234375,290.328857421875,292.97198486328125,286.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,11.178802490234377,-0.0,-6.857892742573314e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691469360374138e-20,-5.345734680187069e-21,-5.345734680187069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,9.411128849023952e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,9.91041524684988e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.319811265915632e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.910402150126174e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0004701055877376,287.7333984375,294.1499938964844,290.0397033691406,288.46240234375,290.328857421875,292.97198486328125,286.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,11.178802490234377,-0.0,-6.857892742573314e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691469360374138e-20,-5.345734680187069e-21,-5.345734680187069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.411658538738266e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.910972585203126e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,7.320222357520834e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.91095948847942e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,0.0004701320140156,287.7308959960937,294.1499938964844,289.9578552246094,288.4212341308594,290.322998046875,292.3005676269531,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,9.14723014831543,-0.0,-6.858634549189446e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.411658538738266e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.910972585203126e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,7.320222357520834e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.91095948847942e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,0.0004701320140156,287.7308959960937,294.1499938964844,289.9578552246094,288.4212341308594,290.322998046875,292.3005676269531,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,9.14723014831543,-0.0,-6.858634549189446e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.412423241883516e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.911778033711016e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,7.320816803257912e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.91176493698731e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,0.000470170227345,287.72808837890625,294.1499938964844,289.8747863769531,288.3812866210937,290.3157653808594,291.7613525390625,286.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.492158889770508,-0.0,-6.859720258489689e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.412423241883516e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.911778033711016e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,7.320816803257912e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.91176493698731e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,0.000470170227345,287.72808837890625,294.1499938964844,289.8747863769531,288.3812866210937,290.3157653808594,291.7613525390625,286.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.492158889770508,-0.0,-6.859720258489689e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.41329781198874e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.912697714753448e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,7.321496377699077e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.912685345625503e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,0.0004702139121945,287.7249755859375,294.1499938964844,289.7907409667969,288.3423767089844,290.30718994140625,291.3243103027344,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,8.047283172607422,-0.0,-6.860966550448212e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.41329781198874e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.912697714753448e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,7.321496377699077e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.912685345625503e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,0.0004702139121945,287.7249755859375,294.1499938964844,289.7907409667969,288.3423767089844,290.30718994140625,291.3243103027344,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,8.047283172607422,-0.0,-6.860966550448212e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.413731459062546e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,9.91315464489162e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,7.321833254536614e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.913141548167914e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,0.0004702355654444,287.7233581542969,294.1499938964844,289.7484436035156,288.3232727050781,290.3023986816406,291.13671875,286.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236892780009384e-09,0.0010031820274889,-0.0153919197618961,0.0,0.0,0.0,-0.0079047111794352,60.0,7.842525482177734,-0.0,-6.861584012085586e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.414119267603382e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.913562098518014e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,7.322134479181841e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.91354972939007e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0004702549485955,287.7216491699219,294.1499938964844,289.7059631347656,288.3043518066406,290.2972717285156,290.9665222167969,286.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.642591953277588,-0.0,-6.862135393248536e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.414550004294142e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.914015390677378e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,7.322469173232093e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.914003021549432e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,0.0004702764563262,287.718505859375,294.1499938964844,289.6309509277344,288.27154541015625,290.28741455078125,290.7029724121094,286.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757333627784e-09,0.0010032664285972,-0.0154177611693739,0.0,0.0,0.0,-0.0079096015542745,60.0,7.299631118774414,-0.0,-6.862737933488462e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.414571832166985e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.914038673741744e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.322486635530367e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,9.9140263046138e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0004702775622718,287.71807861328125,294.1499938964844,289.6206970214844,288.26708984375,290.2859802246094,290.6701354980469,286.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700424722846e-09,0.001003268524073,-0.0154184075072407,0.0,0.0,0.0,-0.0079097235575318,60.0,7.253711223602295,-0.0,-6.862767065740627e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.414269879925996e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.913719986798242e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,7.322250894503668e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.913707617670298e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.0004702624573837,287.7142944335937,294.1499938964844,289.5351867675781,288.2304382324219,290.2734069824219,290.4217224121094,286.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.879324913024902,-0.0,-6.862298818077761e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,9.414269879925996e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.913719986798242e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,7.322250894503668e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.913707617670298e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.0004702624573837,287.7142944335937,294.1499938964844,289.5351867675781,288.2304382324219,290.2734069824219,290.4217224121094,286.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.879324913024902,-0.0,-6.862298818077761e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.412818326381966e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.912191308103502e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,7.321121665881947e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.912178938975558e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,0.0004701899597421,287.7102966308594,294.1499938964844,289.4496765136719,288.1942443847656,290.259521484375,290.21063232421875,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.520460605621338,-0.0,-6.860155110643974e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.412818326381966e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.912191308103502e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,7.321121665881947e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.912178938975558e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,0.0004701899597421,287.7102966308594,294.1499938964844,289.4496765136719,288.1942443847656,290.259521484375,290.21063232421875,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.520460605621338,-0.0,-6.860155110643974e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.409852646058424e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.909067011903971e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,7.318814459722489e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.909055370371787e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0004700417921412,287.70611572265625,294.1499938964844,289.3644104003906,288.1583557128906,290.244384765625,290.02886962890625,286.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.177791595458984,-0.0,-6.855805878558385e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.409852646058424e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.909067011903971e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,7.318814459722489e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.909055370371787e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0004700417921412,287.70611572265625,294.1499938964844,289.3644104003906,288.1583557128906,290.244384765625,290.02886962890625,286.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.177791595458984,-0.0,-6.855805878558385e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.40770551096648e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.906805644277485e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.317143899854273e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.703125,0.0,0.0,9.9067940027453e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,0.000469934544526,287.7039794921875,294.1499938964844,289.3219299316406,288.1405334472656,290.236328125,289.94696044921875,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,6.012584209442139,-0.0,-6.852663858580854e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,9.405075979884714e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.904036414809524e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,7.315098628168926e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.904024773277342e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,0.0004698031698353,287.7018127441406,294.1499938964844,289.2796325683594,288.1227111816406,290.2279968261719,289.87017822265625,286.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.851412296295166,-0.0,-6.848820532923129e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.398293332196772e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.89689360721968e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,7.309822831302881e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.896881965687498e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.000469464372145,287.69732666015625,294.1499938964844,289.195556640625,288.087158203125,290.2104187011719,289.7297668457031,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.5409135818481445,-0.0,-6.838919830443049e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
