time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425280,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.398293332196772e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.89689360721968e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,7.309822831302881e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.896881965687498e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,0.000469464372145,287.69732666015625,294.1499938964844,289.195556640625,288.087158203125,290.2104187011719,289.7297668457031,286.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.5409135818481445,-0.0,-6.838919830443049e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,9.389437036588788e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.88756728474982e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.302933954633772e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.887555643217638e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.000469021993922,287.6927185058594,294.1499938964844,289.11248779296875,288.0516052246094,290.1916809082031,289.60400390625,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.245753765106201,-0.0,-6.826010690019757e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,9.389437036588788e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.88756728474982e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.302933954633772e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.887555643217638e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.000469021993922,287.6927185058594,294.1499938964844,289.11248779296875,288.0516052246094,290.1916809082031,289.60400390625,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.245753765106201,-0.0,-6.826010690019757e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.378568938700482e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.87612220342271e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.294480747077614e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.876111289486288e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0004684791201725,287.68798828125,294.1499938964844,289.0306396484375,288.0159606933594,290.1718139648437,289.4901123046875,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.965170860290527,-0.0,-6.810192587636267e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.378568938700482e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.87612220342271e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.294480747077614e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.876111289486288e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0004684791201725,287.68798828125,294.1499938964844,289.0306396484375,288.0159606933594,290.1718139648437,289.4901123046875,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.965170860290527,-0.0,-6.810192587636267e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.365873847855256e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.862752631306648e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.284605817403644e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.862741717370228e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0004678449477069,287.6831359863281,294.1499938964844,288.95025634765625,287.9800720214844,290.1509094238281,289.3859558105469,286.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.013824007473886,0.0,0.0,0.0,-0.0076079997234046,60.0,4.6984028816223145,-0.0,-6.791742634959519e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.365873847855256e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.862752631306648e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.284605817403644e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.862741717370228e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0004678449477069,287.6831359863281,294.1499938964844,288.95025634765625,287.9800720214844,290.1509094238281,289.3859558105469,286.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.013824007473886,0.0,0.0,0.0,-0.0076079997234046,60.0,4.6984028816223145,-0.0,-6.791742634959519e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.358923853142188e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.855434473138304e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,7.279200508492067e-05,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.85542355920188e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0004674977972172,287.6806945800781,294.1499938964844,288.91070556640625,287.9620361328125,290.1400756835937,289.3370056152344,286.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551671566905725e-09,0.000997323077172,-0.0135968793183565,0.0,0.0,0.0,-0.0075650191865861,60.0,4.569950103759766,-0.0,-6.781655059739934e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.351627522846684e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.847750334301963e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.273524533957243e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.847739420365542e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004671333008445,287.67822265625,294.1499938964844,288.8716125488281,287.9439392089844,290.1289978027344,289.2899169921875,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.444643497467041,-0.0,-6.771072236233523e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.336805669590832e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.832141950028016e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,7.261996506713331e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,9.832131036091596e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0004663929285015,287.67340087890625,294.1499938964844,288.79791259765625,287.90887451171875,290.1070556640625,289.2042236328125,286.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.212460994720459,-0.0,-6.749602476929796e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.336168295703828e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.831470379140228e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,7.261500286404043e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.831460192799568e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,0.000466361088911,287.6731872558594,294.1499938964844,288.7948913574219,287.90740966796875,290.10614013671875,289.2007751464844,286.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.203019142150879,-0.0,-6.748680192458778e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.319858509115876e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.814295481191948e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.248814654303715e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.814284567255528e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.000465546385385,287.6681213378906,294.1499938964844,288.7203674316406,287.87042236328125,290.0823974609375,289.1176147460937,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.97280478477478,-0.0,-6.725097989601636e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.319858509115876e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.814295481191948e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.248814654303715e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.814284567255528e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.000465546385385,287.6681213378906,294.1499938964844,288.7203674316406,287.87042236328125,290.0823974609375,289.1176147460937,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064372032848041e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.97280478477478,-0.0,-6.725097989601636e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.303053957410155e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.79659816948697e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,7.235743396449834e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.79658798314631e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0004647069436032,287.6629638671875,294.1499938964844,288.6482849121094,287.8329162597656,290.05780029296875,289.0397644042969,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854772139850638e-09,0.000991363893263,-0.0117711126804351,0.0,0.0,0.0,-0.007219536229968,60.0,3.753183603286743,-0.0,-6.700843613316465e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.303053957410155e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.79659816948697e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,7.235743396449834e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,9.79658798314631e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,0.0004647069436032,287.6629638671875,294.1499938964844,288.6482849121094,287.8329162597656,290.05780029296875,289.0397644042969,286.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854772139850638e-09,0.000991363893263,-0.0117711126804351,0.0,0.0,0.0,-0.007219536229968,60.0,3.753183603286743,-0.0,-6.700843613316465e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.286079148296268e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,9.778723324416204e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.222541171358898e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.778712410479784e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,0.0004638590326067,287.65777587890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0324401855469,288.9666748046875,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.5434374809265137,-0.0,-6.676390285065281e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.286079148296268e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,9.778723324416204e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.222541171358898e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.778712410479784e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,0.0004638590326067,287.65777587890625,294.1499938964844,288.57891845703125,287.7947998046875,290.0324401855469,288.9666748046875,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.5434374809265137,-0.0,-6.676390285065281e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,9.277619392378256e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,9.769813914317638e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.215960795292631e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.769803727976978e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004634364449884,287.6551513671875,294.1499938964844,288.5453186035156,287.7755126953125,290.0195007324219,288.9317626953125,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.442021608352661,-0.0,-6.664219398544446e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.26921929931268e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.760968532646076e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,7.209426985355094e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.760958346305416e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0004630168550647,287.65252685546875,294.1499938964844,288.5124816894531,287.75604248046875,290.00640869140625,288.8979187011719,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.3428080081939697,-0.0,-6.652146566921148e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.252708696294576e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.74358117673546e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.19658492016606e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.743571717990562e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004621921107172,287.647216796875,294.1499938964844,288.4491882324219,287.716552734375,289.979736328125,288.833251953125,286.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.1506476402282715,-0.0,-6.62844783505534e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.252708696294576e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.74358117673546e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.19658492016606e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,9.743571717990562e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,0.0004621921107172,287.647216796875,294.1499938964844,288.4491882324219,287.716552734375,289.979736328125,288.833251953125,286.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.1506476402282715,-0.0,-6.62844783505534e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.23673651413992e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.726760617922992e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,7.184161222539842e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.726751159178092e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004613942583091,287.64190673828125,294.1499938964844,288.38934326171875,287.67626953125,289.9524841308594,288.7723999023437,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.9663078784942627,-0.0,-6.605560542993771e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.23673651413992e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.726760617922992e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,7.184161222539842e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.726751159178092e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004613942583091,287.64190673828125,294.1499938964844,288.38934326171875,287.67626953125,289.9524841308594,288.7723999023437,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.9663078784942627,-0.0,-6.605560542993771e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.221448272000998e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.710661106510088e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,7.172270125010982e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.71065164776519e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0004606305737979,287.6365661621094,294.1499938964844,288.3331604003906,287.6351318359375,289.9247436523437,288.7152099609375,286.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.789168357849121,-0.0,-6.583690748129811e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.221448272000998e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.710661106510088e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,7.172270125010982e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,9.71065164776519e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0004606305737979,287.6365661621094,294.1499938964844,288.3331604003906,287.6351318359375,289.9247436523437,288.7152099609375,286.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.789168357849121,-0.0,-6.583690748129811e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.206958202412352e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.695401968201622e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,7.160999666666612e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.695392509456724e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0004599067615345,287.6311950683594,294.1499938964844,288.2809143066406,287.5930480957031,289.8966064453125,288.6614685058594,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.6185615062713623,-0.0,-6.562995480408064e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.206958202412352e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.695401968201622e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,7.160999666666612e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.695392509456724e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0004599067615345,287.6311950683594,294.1499938964844,288.2809143066406,287.5930480957031,289.8966064453125,288.6614685058594,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.6185615062713623,-0.0,-6.562995480408064e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.200040221912786e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,9.688117279438302e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.155619096010923e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,9.688107820693403e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0004595612117554,287.6285095214844,294.1499938964844,288.2563171386719,287.5716552734375,289.88238525390625,288.6358947753906,286.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.535562992095948,-0.0,-6.55312675235109e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.19335288926959e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.681074880063534e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,7.150417513912544e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.681065421318635e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0004592271579895,287.62579345703125,294.1499938964844,288.2327880859375,287.54998779296875,289.8681030273437,288.61114501953125,286.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.4539923667907715,-0.0,-6.543593400465397e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.180699998978524e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.66775041888468e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.140576053643599e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.66774096013978e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0004585951392073,287.62042236328125,294.1499938964844,288.1890563964844,287.505859375,289.83935546875,288.56402587890625,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.2948262691497803,-0.0,-6.525573326143785e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.180699998978524e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.66775041888468e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.140576053643599e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.66774096013978e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0004585951392073,287.62042236328125,294.1499938964844,288.1890563964844,287.505859375,289.83935546875,288.56402587890625,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.2948262691497803,-0.0,-6.525573326143785e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.169057011604308e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.65548970270902e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,7.131520396796986e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.65548024396412e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,0.0004580135282594,287.6150207519531,294.1499938964844,288.1499938964844,287.4605712890625,289.8104248046875,288.5200500488281,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183457941702272e-09,0.0009770719334483,-0.0073920954018831,0.0,0.0,0.0,-0.0063909911550581,60.0,2.140544891357422,-0.0,-6.509012706601426e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.169057011604308e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.65548970270902e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,7.131520396796986e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.65548024396412e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,0.0004580135282594,287.6150207519531,294.1499938964844,288.1499938964844,287.4605712890625,289.8104248046875,288.5200500488281,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183457941702272e-09,0.0009770719334483,-0.0073920954018831,0.0,0.0,0.0,-0.0063909911550581,60.0,2.140544891357422,-0.0,-6.509012706601426e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.160754416370764e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.646746184444056e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.125062256818637e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.646736725699157e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004575987986754,287.6095886230469,294.1499938964844,288.11572265625,287.4170227050781,289.7813720703125,288.4789733886719,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835053654278e-09,0.0009761856636032,-0.0071205762214958,0.0,0.0,0.0,-0.0063396198675036,60.0,1.992117404937744,-0.0,-6.49721059176045e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.160754416370764e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.646746184444056e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.125062256818637e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.646736725699157e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004575987986754,287.6095886230469,294.1499938964844,288.11572265625,287.4170227050781,289.7813720703125,288.4789733886719,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835053654278e-09,0.0009761856636032,-0.0071205762214958,0.0,0.0,0.0,-0.0063396198675036,60.0,1.992117404937744,-0.0,-6.49721059176045e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.157723980024456e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.643554221838711e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.122704846551642e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.643545490689576e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0004574474296532,287.60418701171875,294.1499938964844,288.08612060546875,287.3780822753906,289.7523193359375,288.44000244140625,286.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.04190295175033e-09,0.0009758611558936,-0.0070211836136877,0.0,0.0,0.0,-0.0063208141364157,60.0,1.853553414344788,-0.0,-6.492893334097971e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.157723980024456e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.643554221838711e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.122704846551642e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,9.643545490689576e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0004574474296532,287.60418701171875,294.1499938964844,288.08612060546875,287.3780822753906,289.7523193359375,288.44000244140625,286.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.04190295175033e-09,0.0009758611558936,-0.0070211836136877,0.0,0.0,0.0,-0.0063208141364157,60.0,1.853553414344788,-0.0,-6.492893334097971e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,9.158025204669684e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.64387072599493e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,7.122938404791057e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.643861994845793e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,0.0004574624472297,287.6014709472656,294.1499938964844,288.0729675292969,287.3602294921875,289.73779296875,288.4210205078125,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.7883470058441162,-0.0,-6.493310422683862e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.159472392639144e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.6453950391151e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,7.124063995433971e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.645386307965964e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0004575347702484,287.5987854003906,294.1499938964844,288.0609130859375,287.3434143066406,289.7232971191406,288.4023132324219,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063520992441226e-09,0.0009760459070093,-0.0070778294466435,0.0,0.0,0.0,-0.0063315303996205,60.0,1.7258169651031494,-0.0,-6.495353233049175e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
