time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427620,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,9.1656664153561e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.651917207520456e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.128881406970322e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.651908476371318e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0004578441439662,287.5933532714844,294.1499938964844,288.0398254394531,287.3128662109375,289.6943359375,288.3653869628906,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.608436107635498,-0.0,-6.504121330408452e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,9.1656664153561e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.651917207520456e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.128881406970322e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.651908476371318e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0004578441439662,287.5933532714844,294.1499938964844,288.0398254394531,287.3128662109375,289.6943359375,288.3653869628906,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.608436107635498,-0.0,-6.504121330408452e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.176078310701996e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.662881348049268e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,7.136979547794908e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.662872616900132e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0004583642585203,287.58795166015625,294.1499938964844,288.0226745605469,287.2861328125,289.66552734375,288.3288879394531,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270098636320995e-09,0.0009778121020644,-0.0076191159896552,0.0,0.0,0.0,-0.0064339390955865,60.0,1.5008175373077393,-0.0,-6.518888540085754e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.176078310701996e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.662881348049268e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,7.136979547794908e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.662872616900132e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,0.0004583642585203,287.58795166015625,294.1499938964844,288.0226745605469,287.2861328125,289.66552734375,288.3288879394531,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270098636320995e-09,0.0009778121020644,-0.0076191159896552,0.0,0.0,0.0,-0.0064339390955865,60.0,1.5008175373077393,-0.0,-6.518888540085754e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.1905465524178e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.678117203293368e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.148231816245243e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.678108472144233e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,0.0004590869648382,287.5825500488281,294.1499938964844,288.0091857910156,287.26300048828125,289.6369323730469,288.2926940917969,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.4023559093475342,-0.0,-6.539443830888558e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.1905465524178e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,9.678117203293368e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.148231816245243e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.678108472144233e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,0.0004590869648382,287.5825500488281,294.1499938964844,288.0091857910156,287.26300048828125,289.6369323730469,288.2926940917969,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.4023559093475342,-0.0,-6.539443830888558e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.208923438563944e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.697467612568288e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,7.162524707382545e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.697459609014912e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,0.0004600048996508,287.5771179199219,294.1499938964844,287.9991455078125,287.2431945800781,289.60858154296875,288.25689697265625,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790199775538204e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.3124384880065918,-0.0,-6.565602461705566e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.208923438563944e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.697467612568288e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,7.162524707382545e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.697459609014912e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,0.0004600048996508,287.5771179199219,294.1499938964844,287.9991455078125,287.2431945800781,289.60858154296875,288.25689697265625,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790199775538204e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.3124384880065918,-0.0,-6.565602461705566e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.219523781212048e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.708630386739968e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,7.170769094955176e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,9.708622383186594e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0004605344147421,287.5744323730469,294.1499938964844,287.99530029296875,287.2344970703125,289.594482421875,288.2392272949219,286.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023052691098e-09,0.0009824373992159,-0.0090364450588822,0.0,0.0,0.0,-0.0067020975984632,60.0,1.270522952079773,-0.0,-6.580717837323391e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.231029252987356e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.720747038954868e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,7.17971779522486e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.720738307805732e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.000461109157186,287.5717163085937,294.1499938964844,287.99224853515625,287.2265319824219,289.5805053710937,288.2218017578125,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305771713962e-09,0.0009836625540629,-0.0094118658453226,0.0,0.0,0.0,-0.0067731291055679,60.0,1.2305347919464111,-0.0,-6.597144164288693e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.256610792363064e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.74768481682986e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.199614628916606e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.747676813276485e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004623870190698,287.5663146972656,294.1499938964844,287.9883117675781,287.21270751953125,289.552734375,288.18798828125,286.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.2728927063251385e-09,0.0009863867890089,-0.0102465925738215,0.0,0.0,0.0,-0.0069310660474002,60.0,1.1560826301574707,-0.0,-6.633740667894017e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.256610792363064e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.74768481682986e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.199614628916606e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.747676813276485e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004623870190698,287.5663146972656,294.1499938964844,287.9883117675781,287.21270751953125,289.552734375,288.18798828125,286.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.2728927063251385e-09,0.0009863867890089,-0.0102465925738215,0.0,0.0,0.0,-0.0069310660474002,60.0,1.1560826301574707,-0.0,-6.633740667894017e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.285300620831548e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.777896048035473e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,7.221927808132023e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.777887316886336e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0004638200916815,287.5609130859375,294.1499938964844,287.9870300292969,287.2015380859375,289.5253601074219,288.1560363769531,286.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630203775946029e-09,0.0009894421091303,-0.0111827543005347,0.0,0.0,0.0,-0.007108200341463,60.0,1.0885692834854126,-0.0,-6.674906671833014e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.285300620831548e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.777896048035473e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,7.221927808132023e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.777887316886336e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0004638200916815,287.5609130859375,294.1499938964844,287.9870300292969,287.2015380859375,289.5253601074219,288.1560363769531,286.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630203775946029e-09,0.0009894421091303,-0.0111827543005347,0.0,0.0,0.0,-0.007108200341463,60.0,1.0885692834854126,-0.0,-6.674906671833014e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.316585055785254e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.810840128920972e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,7.246260065585375e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.810831397771835e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004653828218579,287.5555114746094,294.1499938964844,287.9882202148437,287.1927185058594,289.49835205078125,288.12677001953125,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.019855642274251e-09,0.0009927740320563,-0.012203617952764,0.0,0.0,0.0,-0.0073013673536479,60.0,1.0274945497512815,-0.0,-6.719943002053699e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.316585055785254e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.810840128920972e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,7.246260065585375e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.810831397771835e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004653828218579,287.5555114746094,294.1499938964844,287.9882202148437,287.1927185058594,289.49835205078125,288.12677001953125,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.019855642274251e-09,0.0009927740320563,-0.012203617952764,0.0,0.0,0.0,-0.0073013673536479,60.0,1.0274945497512815,-0.0,-6.719943002053699e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.349787433166056e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.845803288044408e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,7.272084621945396e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.845795284491032e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0004670413618441,287.55010986328125,294.1499938964844,287.9916076660156,287.1860656738281,289.4718017578125,288.1009521484375,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433403948984505e-09,0.0009963102638721,-0.0132870469242334,0.0,0.0,0.0,-0.0075063812546432,60.0,0.972371220588684,-0.0,-6.76790676834571e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.349787433166056e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.845803288044408e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,7.272084621945396e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.845795284491032e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0004670413618441,287.55010986328125,294.1499938964844,287.9916076660156,287.1860656738281,289.4718017578125,288.1009521484375,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433403948984505e-09,0.0009963102638721,-0.0132870469242334,0.0,0.0,0.0,-0.0075063812546432,60.0,0.972371220588684,-0.0,-6.76790676834571e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,9.366857557324693e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.863778541330248e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,7.285361061803997e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.863770537776873e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,0.0004678940458688,287.5473937988281,294.1499938964844,287.9940490722656,287.1834716796875,289.45867919921875,288.0895690917969,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646020095895211e-09,0.0009981283219531,-0.0138440486043691,0.0,0.0,0.0,-0.0076117841526865,60.0,0.946954071521759,-0.0,-6.792632945007426e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,9.384092118125408e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.881927690003069e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.298765558516607e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.881919686449692e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,0.0004687549662776,287.5447082519531,294.1499938964844,287.9969482421875,287.1813049316406,289.4457092285156,288.0793151855469,286.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606923758475205e-09,0.000999964075163,-0.0144064240157604,0.0,0.0,0.0,-0.0077182068489491,60.0,0.9228313565254213,-0.0,-6.817644049306183e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.418607805855572e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.91827473626472e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.325610931729898e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,9.918266732711344e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0004704791062977,287.5393371582031,294.1499938964844,288.0039978027344,287.1781921386719,289.4200744628906,288.0621032714844,286.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290608478565218e-09,0.0010036402381956,-0.0155326314270496,0.0,0.0,0.0,-0.0079313348978757,60.0,0.8781365156173706,-0.0,-6.86786947312612e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.418607805855572e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.91827473626472e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.325610931729898e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,9.918266732711344e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,0.0004704791062977,287.5393371582031,294.1499938964844,288.0039978027344,287.1781921386719,289.4200744628906,288.0621032714844,286.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290608478565218e-09,0.0010036402381956,-0.0155326314270496,0.0,0.0,0.0,-0.0079313348978757,60.0,0.8781365156173706,-0.0,-6.86786947312612e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.452493395656349e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.953956760000436e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.351965905399993e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.953948756447062e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,0.0004721717268694,287.533935546875,294.1499938964844,288.01251220703125,287.1765441894531,289.3949584960937,288.0496520996094,286.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712666866803829e-09,0.0010072493460029,-0.0166381988674402,0.0,0.0,0.0,-0.008140567690134,60.0,0.840522825717926,-0.0,-6.91735735358634e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.452493395656349e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.953956760000436e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.351965905399993e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.953948756447062e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,0.0004721717268694,287.533935546875,294.1499938964844,288.01251220703125,287.1765441894531,289.3949584960937,288.0496520996094,286.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072560980916,6.712666866803829e-09,0.0010072493460029,-0.0166381988674402,0.0,0.0,0.0,-0.008140567690134,60.0,0.840522825717926,-0.0,-6.91735735358634e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.485158807365224e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.988355304813012e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.377372094197199e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.988347301259636e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0004738034331239,287.5285949707031,294.1499938964844,288.0222473144531,287.1760559082031,289.370361328125,288.0418395996094,286.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195351836195195e-09,0.001010728534311,-0.0177039187401533,0.0,0.0,0.0,-0.0083422698080539,60.0,0.8387279510498047,-0.0,-6.965231591493648e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.485158807365224e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.988355304813012e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,7.377372094197199e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.988347301259636e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0004738034331239,287.5285949707031,294.1499938964844,288.0222473144531,287.1760559082031,289.370361328125,288.0418395996094,286.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195351836195195e-09,0.001010728534311,-0.0177039187401533,0.0,0.0,0.0,-0.0083422698080539,60.0,0.8387279510498047,-0.0,-6.965231591493648e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.516502177575604e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001002136123133,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.40175019018352e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0001002135322778,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0004753691027872,287.5232238769531,294.1499938964844,288.032958984375,287.1764831542969,289.3463439941406,288.0384216308594,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264326959848,0.0,0.0,0.0,-0.0085358060896396,60.0,0.8349946141242981,-0.0,-7.011322367134198e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.516502177575604e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,0.0001002136123133,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.40175019018352e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0001002135322778,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0004753691027872,287.5232238769531,294.1499938964844,288.032958984375,287.1764831542969,289.3463439941406,288.0384216308594,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264326959848,0.0,0.0,0.0,-0.0085358060896396,60.0,0.8349946141242981,-0.0,-7.011322367134198e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.531827527098358e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0001003749857773,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,7.413669663947076e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0001003749130177,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004761346208397,287.52056884765625,294.1499938964844,288.0386047363281,287.177001953125,289.33453369140625,288.0382385253906,286.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700806214927525e-09,0.0010156990028917,-0.0192263517528772,0.0,0.0,0.0,-0.0086304312571883,60.0,0.8335578441619873,-0.0,-7.033912652332219e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.547184163238852e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001005367012112,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,7.425613875966519e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,0.0001005366284516,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0004769017396029,287.5179138183594,294.1499938964844,288.0444030761719,287.1776428222656,289.3228759765625,288.0389709472656,287.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101734243799,7.892081654858885e-09,0.0010173346381634,-0.0197273027151823,0.0,0.0,0.0,-0.0087252547964453,60.0,0.8321983814239502,-0.0,-7.05658678157306e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.578590106684716e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0001008674153126,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.450039993273094e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001008673425531,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.000478470523376,287.5125732421875,294.1499938964844,288.05633544921875,287.1792907714844,289.2999267578125,288.0424499511719,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283255858998473e-09,0.0010206793667748,-0.0207517407834529,0.0,0.0,0.0,-0.0089191757142543,60.0,0.8297751545906067,-0.0,-7.103071197889221e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.578590106684716e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0001008674153126,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.450039993273094e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,0.0001008673425531,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.000478470523376,287.5125732421875,294.1499938964844,288.05633544921875,287.1792907714844,289.2999267578125,288.0424499511719,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206876322627,8.283255858998473e-09,0.0010206793667748,-0.0207517407834529,0.0,0.0,0.0,-0.0089191757142543,60.0,0.8297751545906067,-0.0,-7.103071197889221e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.611282439436764e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0001012116845231,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,7.475467282347381e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0001012116117635,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004801035975106,287.5072937011719,294.1499938964844,288.0685119628906,287.1811218261719,289.277587890625,288.0487976074219,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467900862586e-09,0.001024161465466,-0.021818108856678,0.0,0.0,0.0,-0.0091210482642054,60.0,0.8278393745422363,-0.0,-7.151622583023709e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.611282439436764e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0001012116845231,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,7.475467282347381e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0001012116117635,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004801035975106,287.5072937011719,294.1499938964844,288.0685119628906,287.1811218261719,289.277587890625,288.0487976074219,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467900862586e-09,0.001024161465466,-0.021818108856678,0.0,0.0,0.0,-0.0091210482642054,60.0,0.8278393745422363,-0.0,-7.151622583023709e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.644489182392137e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.000101561367046,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.501294749090448e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0001015612870105,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004817623121198,287.50201416015625,294.1499938964844,288.0806884765625,287.1829528808594,289.2557678222656,288.0572509765625,287.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011680930852,0.0,0.0,0.0,-0.0093260938301682,60.0,0.8262596726417542,-0.0,-7.20110691077025e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.644489182392137e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.000101561367046,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.501294749090448e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0001015612870105,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004817623121198,287.50201416015625,294.1499938964844,288.0806884765625,287.1829528808594,289.2557678222656,288.0572509765625,287.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011680930852,0.0,0.0,0.0,-0.0093260938301682,60.0,0.8262596726417542,-0.0,-7.20110691077025e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.677196067059413e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0001019057817757,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.526732952101156e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0001019057090161,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0004833960847463,287.49676513671875,294.1499938964844,288.0926513671875,287.1845703125,289.2344970703125,288.0671691894531,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.8248727917671204,-0.0,-7.250013567272617e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.677196067059413e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0001019057817757,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.526732952101156e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.0001019057090161,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0004833960847463,287.49676513671875,294.1499938964844,288.0926513671875,287.1845703125,289.2344970703125,288.0671691894531,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.8248727917671204,-0.0,-7.250013567272617e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,9.6929696155712e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.000102071884612,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,7.539000944234431e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0001020718118525,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,0.0004841840127483,287.494140625,294.1499938964844,288.09844970703125,287.1851806640625,289.2240905761719,288.07257080078125,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942894010556e-09,0.0010328617645427,-0.0244822558015584,0.0,0.0,0.0,-0.0096254544332623,60.0,0.8241869807243347,-0.0,-7.273658297890506e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
