time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429960,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.708172729006036e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,0.0001022319775074,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,7.550825830549002e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0001022319047478,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0004849434189964,287.49151611328125,294.1499938964844,288.1040954589844,287.1856689453125,289.2137756347656,288.0780944824219,287.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897304309447465e-09,0.001034480985254,-0.0249780230224132,0.0,0.0,0.0,-0.0097193289548158,60.0,0.8234710097312927,-0.0,-7.296483772734065e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.73608621279709e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,0.0001025259189191,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.572536560473964e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0001025258461595,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,0.0004863377835135,287.486328125,294.1499938964844,288.11480712890625,287.18603515625,289.19354248046875,288.08935546875,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374642442911,1.024497642276856e-08,0.0010374539997428,-0.0258882138878107,0.0,0.0,0.0,-0.0098916850984096,60.0,0.8218108415603638,-0.0,-7.338485374930316e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.73608621279709e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,0.0001025259189191,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.572536560473964e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0001025258461595,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,0.0004863377835135,287.486328125,294.1499938964844,288.11480712890625,287.18603515625,289.19354248046875,288.08935546875,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374642442911,1.024497642276856e-08,0.0010374539997428,-0.0258882138878107,0.0,0.0,0.0,-0.0098916850984096,60.0,0.8218108415603638,-0.0,-7.338485374930316e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.75958537310362e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0001027733742375,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,7.590813038405031e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.000102773301478,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004875115992035,287.48114013671875,294.1499938964844,288.1245422363281,287.1854553222656,289.17388916015625,288.1004638671875,287.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537639205665528e-08,0.0010399565799161,-0.0266543459147214,0.0,0.0,0.0,-0.0100367711856961,60.0,0.8195827603340149,-0.0,-7.373935062560123e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.75958537310362e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0001027733742375,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,7.590813038405031e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.000102773301478,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004875115992035,287.48114013671875,294.1499938964844,288.1245422363281,287.1854553222656,289.17388916015625,288.1004638671875,287.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537639205665528e-08,0.0010399565799161,-0.0266543459147214,0.0,0.0,0.0,-0.0100367711856961,60.0,0.8195827603340149,-0.0,-7.373935062560123e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.77767340373248e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0001029638515319,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,7.604881102452055e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0001029637787723,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004884151276201,287.4760131835937,294.1499938964844,288.133056640625,287.1836853027344,289.1546936035156,288.11102294921875,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762879476544642e-08,0.0010418826714158,-0.027243947610259,0.0,0.0,0.0,-0.0101484330371022,60.0,0.8165959715843201,-0.0,-7.401276036489436e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.77767340373248e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0001029638515319,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,7.604881102452055e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0001029637787723,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004884151276201,287.4760131835937,294.1499938964844,288.133056640625,287.1836853027344,289.1546936035156,288.11102294921875,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762879476544642e-08,0.0010418826714158,-0.027243947610259,0.0,0.0,0.0,-0.0101484330371022,60.0,0.8165959715843201,-0.0,-7.401276036489436e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.789305477170274e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0001030863350024,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,7.61392802814953e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0001030862622428,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004889961564913,287.47088623046875,294.1499938964844,288.1401062011719,287.18048095703125,289.135986328125,288.1206359863281,287.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907672987059414e-08,0.001043120981194,-0.0276229511946439,0.0,0.0,0.0,-0.0102202137932181,60.0,0.8125708103179932,-0.0,-7.41887831168242e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.789305477170274e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0001030863350024,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,7.61392802814953e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0001030862622428,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0004889961564913,287.47088623046875,294.1499938964844,288.1401062011719,287.18048095703125,289.135986328125,288.1206359863281,287.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907672987059414e-08,0.001043120981194,-0.0276229511946439,0.0,0.0,0.0,-0.0102202137932181,60.0,0.8125708103179932,-0.0,-7.41887831168242e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,9.792616037884728e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0001031211941153,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,7.616502261953428e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0001031211213557,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0004891615244559,287.4683532714844,294.1499938964844,288.1430053710937,287.1782531738281,289.12677001953125,288.125,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.094885071495355e-08,0.0010434732539579,-0.0277307350188493,0.0,0.0,0.0,-0.0102406283840537,60.0,0.8101129531860352,-0.0,-7.423887637969528e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.79391043074429e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001031348219839,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,7.617509254487231e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0001031347565003,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0004892261931672,287.4658203125,294.1499938964844,288.1454467773437,287.17559814453125,289.11767578125,288.1290283203125,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436216834932,1.0964914309852249e-08,0.001043610740453,-0.0277727805078029,0.0,0.0,0.0,-0.0102485930547118,60.0,0.8072981834411621,-0.0,-7.425842341035604e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.790566400624812e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001030996063491,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.614908099640161e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0001030995408655,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004890591953881,287.4608154296875,294.1499938964844,288.1488037109375,287.1687927246094,289.0998229980469,288.1357727050781,287.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923106863458544e-08,0.0010432534618303,-0.0276633501052856,0.0,0.0,0.0,-0.0102278683334589,60.0,0.8025975227355957,-0.0,-7.420755565590299e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.790566400624812e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001030996063491,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,7.614908099640161e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0001030995408655,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004890591953881,287.4608154296875,294.1499938964844,288.1488037109375,287.1687927246094,289.0998229980469,288.1357727050781,287.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923106863458544e-08,0.0010432534618303,-0.0276633501052856,0.0,0.0,0.0,-0.0102278683334589,60.0,0.8025975227355957,-0.0,-7.420755565590299e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.779410902410746e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0001029821360134,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,7.606231520185247e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0001029820632538,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0004885019152425,287.4558410644531,294.1499938964844,288.1499938964844,287.1598815917969,289.08233642578125,288.1407470703125,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420747566968,1.078396660858516e-08,0.0010420639300718,-0.0272991433739662,0.0,0.0,0.0,-0.0101588917896151,60.0,0.8038830161094666,-0.0,-7.40383754305185e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.779410902410746e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0001029821360134,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,7.606231520185247e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0001029820632538,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0004885019152425,287.4558410644531,294.1499938964844,288.1499938964844,287.1598815917969,289.08233642578125,288.1407470703125,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420747566968,1.078396660858516e-08,0.0010420639300718,-0.0272991433739662,0.0,0.0,0.0,-0.0101588917896151,60.0,0.8038830161094666,-0.0,-7.40383754305185e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.761316323420032e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0001027915859594,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.592157635372132e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001027915131999,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004875980666838,287.450927734375,294.1499938964844,288.1499938964844,287.1498107910156,289.065185546875,288.1440124511719,287.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401456383988,1.0558361296375553e-08,0.0010401350446045,-0.0267085880041122,0.0,0.0,0.0,-0.0100470501929521,60.0,0.8020106554031372,-0.0,-7.376448252216505e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.761316323420032e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0001027915859594,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.592157635372132e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001027915131999,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004875980666838,287.450927734375,294.1499938964844,288.1499938964844,287.1498107910156,289.065185546875,288.1440124511719,287.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401456383988,1.0558361296375553e-08,0.0010401350446045,-0.0267085880041122,0.0,0.0,0.0,-0.0100470501929521,60.0,0.8020106554031372,-0.0,-7.376448252216505e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.73796340986155e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0001025456585921,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,7.573993207188323e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0001025455931085,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0004864315269514,287.446044921875,294.1499938964844,288.1499938964844,287.13970947265625,289.04840087890625,288.1460876464844,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376562131568,1.0267237726679925e-08,0.0010376458521932,-0.0259464923292398,0.0,0.0,0.0,-0.0099027287214994,60.0,0.7993326187133789,-0.0,-7.341179042441581e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.73796340986155e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,0.0001025456585921,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,7.573993207188323e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0001025455931085,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0004864315269514,287.446044921875,294.1499938964844,288.1499938964844,287.13970947265625,289.04840087890625,288.1460876464844,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376562131568,1.0267237726679925e-08,0.0010376458521932,-0.0259464923292398,0.0,0.0,0.0,-0.0099027287214994,60.0,0.7993326187133789,-0.0,-7.341179042441581e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.724808478495106e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0001024071316351,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.563761755591258e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0001024070661514,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004857744206674,287.4436340332031,294.1499938964844,288.1499938964844,287.1346740722656,289.0401611328125,288.1468200683594,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362539906054,1.0103262226834886e-08,0.0010362438624724,-0.0255172178149223,0.0,0.0,0.0,-0.0098214400932192,60.0,0.7978321313858032,-0.0,-7.32135063685746e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.710557060316204e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.0001022570504574,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,7.55267683416605e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,0.0001022569922497,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004850625118706,287.4412536621094,294.1499938964844,288.1499938964844,287.129638671875,289.031982421875,288.1473999023437,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347348870709,9.925615884753825e-09,0.0010347248753532,-0.0250521413981914,0.0,0.0,0.0,-0.009733373299241,60.0,0.7962486743927002,-0.0,-7.299899351664862e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.679822687758131e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001019334085867,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,7.528772403020412e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0001019333431031,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.000483527284814,287.4364929199219,294.1499938964844,288.1499938964844,287.1195373535156,289.015869140625,288.1482849121094,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542534762374544e-09,0.001031449297443,-0.0240491852164268,0.0,0.0,0.0,-0.0095434645190835,60.0,0.79289311170578,-0.0,-7.253748890434508e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.679822687758131e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0001019334085867,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,7.528772403020412e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0001019333431031,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.000483527284814,287.4364929199219,294.1499938964844,288.1499938964844,287.1195373535156,289.015869140625,288.1482849121094,287.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542534762374544e-09,0.001031449297443,-0.0240491852164268,0.0,0.0,0.0,-0.0095434645190835,60.0,0.79289311170578,-0.0,-7.253748890434508e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.646822581999004e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0001015858942992,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.503105007344857e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0001015858360915,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0004818788729608,287.43182373046875,294.1499938964844,288.1499938964844,287.1094665527344,289.0001220703125,288.1488037109375,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279414709657,9.131218448032996e-09,0.0010279322741553,-0.0229722242802381,0.0,0.0,0.0,-0.0093395570293068,60.0,0.7893347144126892,-0.0,-7.204359064871825e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.646822581999004e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0001015858942992,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.503105007344857e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0001015858360915,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0004818788729608,287.43182373046875,294.1499938964844,288.1499938964844,287.1094665527344,289.0001220703125,288.1488037109375,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279414709657,9.131218448032996e-09,0.0010279322741553,-0.0229722242802381,0.0,0.0,0.0,-0.0093395570293068,60.0,0.7893347144126892,-0.0,-7.204359064871825e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.612750727683306e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0001012270950013,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,7.476604514522478e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0001012270367937,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004801768809556,287.4272155761719,294.1499938964844,288.1499938964844,287.099365234375,288.9847106933594,288.149169921875,287.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706550147508096e-09,0.0010243010474368,-0.0218602214008569,0.0,0.0,0.0,-0.009129031561315,60.0,0.785693347454071,-0.0,-7.15354318003847e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.612750727683306e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0001012270950013,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,7.476604514522478e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0001012270367937,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004801768809556,287.4272155761719,294.1499938964844,288.1499938964844,287.099365234375,288.9847106933594,288.149169921875,287.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706550147508096e-09,0.0010243010474368,-0.0218602214008569,0.0,0.0,0.0,-0.009129031561315,60.0,0.785693347454071,-0.0,-7.15354318003847e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.578630852047354e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0001008678009384,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,7.450066914316267e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0001008677354548,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004784725315403,287.4226379394531,294.1499938964844,288.1499938964844,287.0892639160156,288.9696655273437,288.1494140625,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281297425583034e-09,0.0010206646984443,-0.0207466091960668,0.0,0.0,0.0,-0.0089182155206799,60.0,0.7820421457290649,-0.0,-7.102837429329156e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.578630852047354e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0001008678009384,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,7.450066914316267e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0001008677354548,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004784725315403,287.4226379394531,294.1499938964844,288.1499938964844,287.0892639160156,288.9696655273437,288.1494140625,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281297425583034e-09,0.0010206646984443,-0.0207466091960668,0.0,0.0,0.0,-0.0089182155206799,60.0,0.7820421457290649,-0.0,-7.102837429329156e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.561771003063768e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,0.0001006902530207,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,7.436953455908224e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.000100690194813,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004776303539983,287.4203796386719,294.1499938964844,288.1499938964844,287.0841979980469,288.9622497558594,288.1495056152344,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188759770244,8.07116506962302e-09,0.0010188679443672,-0.0201963055878877,0.0,0.0,0.0,-0.0088140442967414,60.0,0.780232846736908,-0.0,-7.077848351855209e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.545321518089622e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0001005170270218,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.424158684443682e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0001005169688141,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0004768086655531,287.41815185546875,294.1499938964844,288.1499938964844,287.07916259765625,288.9549255371094,288.1495666503906,287.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122529447,7.866138851397864e-09,0.0010171147296205,-0.0196593571454286,0.0,0.0,0.0,-0.0087124034762382,60.0,0.7784548401832581,-0.0,-7.053509420984484e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.513692930340768e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0001001839627861,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.399558671750128e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001001839045784,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004752287350129,287.4137268066406,294.1499938964844,288.1499938964844,287.0690612792969,288.94049072265625,288.1496887207031,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137512581422,7.471931517955e-09,0.0010137438075616,-0.0186269097030162,0.0,0.0,0.0,-0.0085169775411486,60.0,0.7750060558319092,-0.0,-7.006828894873254e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.513692930340768e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,0.0001001839627861,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.399558671750128e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001001839045784,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004752287350129,287.4137268066406,294.1499938964844,288.1499938964844,287.0690612792969,288.94049072265625,288.1496887207031,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137512581422,7.471931517955e-09,0.0010137438075616,-0.0186269097030162,0.0,0.0,0.0,-0.0085169775411486,60.0,0.7750060558319092,-0.0,-7.006828894873254e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.48425367823802e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.987395606003702e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,7.376661233138293e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.98738978523761e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0004737582057714,287.4093322753906,294.1499938964844,288.1499938964844,287.0589294433594,288.9263916015625,288.1497802734375,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105014798725051e-09,0.0010106062982231,-0.017665883526206,0.0,0.0,0.0,-0.0083350809291005,60.0,0.7717434167861938,-0.0,-6.963519894043202e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.48425367823802e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.987395606003702e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,7.376661233138293e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.98738978523761e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0004737582057714,287.4093322753906,294.1499938964844,288.1499938964844,287.0589294433594,288.9263916015625,288.1497802734375,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105014798725051e-09,0.0010106062982231,-0.017665883526206,0.0,0.0,0.0,-0.0083350809291005,60.0,0.7717434167861938,-0.0,-6.963519894043202e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.457215492147952e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.958921873476356e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.355630805250257e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.958916052710264e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004724075552076,287.405029296875,294.1499938964844,288.1499938964844,287.048828125,288.9125671386719,288.1498107910156,287.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077311890199,6.768003046886406e-09,0.0010077244369313,-0.0167831424623727,0.0,0.0,0.0,-0.008168009109795,60.0,0.7686946392059326,-0.0,-6.92385810907581e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.457215492147952e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.958921873476356e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.355630805250257e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.958916052710264e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004724075552076,287.405029296875,294.1499938964844,288.1499938964844,287.048828125,288.9125671386719,288.1498107910156,287.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077311890199,6.768003046886406e-09,0.0010077244369313,-0.0167831424623727,0.0,0.0,0.0,-0.008168009109795,60.0,0.7686946392059326,-0.0,-6.92385810907581e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.432772640138865e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.93318244582042e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.336619455600157e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.93317662505433e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004711866204161,287.4007568359375,294.1499938964844,288.1499938964844,287.0387268066406,288.89898681640625,288.1498718261719,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463343638074548e-09,0.0010051191784441,-0.0159851107746362,0.0,0.0,0.0,-0.0080169765278697,60.0,0.7658697962760925,-0.0,-6.888101466984153e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.432772640138865e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.93318244582042e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.336619455600157e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.93317662505433e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004711866204161,287.4007568359375,294.1499938964844,288.1499938964844,287.0387268066406,288.89898681640625,288.1498718261719,287.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463343638074548e-09,0.0010051191784441,-0.0159851107746362,0.0,0.0,0.0,-0.0080169765278697,60.0,0.7658697962760925,-0.0,-6.888101466984153e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
