time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432300,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.42148981266655e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.92130080703646e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.327843923121691e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,9.921294986270368e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004706229956354,287.3986511230469,294.1499938964844,288.1499938964844,287.0336608886719,288.8923034667969,288.1498718261719,287.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705470296341e-09,0.0010039164917543,-0.0156167093664407,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7645484209060669,-0.0,-6.87162682311282e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.410739585291594e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.909980144584551e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.319482392631471e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.90997432381846e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004700860008597,287.39654541015625,294.1499938964844,288.1499938964844,287.0285949707031,288.8857116699219,288.14990234375,287.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188705548026974e-09,0.0010027706157416,-0.0152656901627779,0.0,0.0,0.0,-0.007880825549364,60.0,0.7632859349250793,-0.0,-6.855947987105537e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.389819751959294e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.887950727716088e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,7.303211896214634e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.887944906949996e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004690410278271,287.39239501953125,294.1499938964844,288.1499938964844,287.0184631347656,288.8727111816406,288.14990234375,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000546850264,5.927951463036152e-09,0.0010005409130826,-0.0145826172083616,0.0,0.0,0.0,-0.0077515584416687,60.0,0.760866641998291,-0.0,-6.825489151651709e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.389819751959294e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.887950727716088e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,7.303211896214634e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.887944906949996e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004690410278271,287.39239501953125,294.1499938964844,288.1499938964844,287.0184631347656,288.8727111816406,288.14990234375,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000546850264,5.927951463036152e-09,0.0010005409130826,-0.0145826172083616,0.0,0.0,0.0,-0.0077515584416687,60.0,0.760866641998291,-0.0,-6.825489151651709e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.368744940729812e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.865757601801306e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.28681989130564e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.865751781035216e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0004679882840719,287.3882751464844,294.1499938964844,288.1499938964844,287.0083312988281,288.85992431640625,288.1499328613281,287.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665257152287495e-09,0.0009982945630326,-0.0138944434002041,0.0,0.0,0.0,-0.0076213297434151,60.0,0.7585153579711914,-0.0,-6.794871865167806e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.368744940729812e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.865757601801306e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.28681989130564e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.865751781035216e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0004679882840719,287.3882751464844,294.1499938964844,288.1499938964844,287.0083312988281,288.85992431640625,288.1499328613281,287.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665257152287495e-09,0.0009982945630326,-0.0138944434002041,0.0,0.0,0.0,-0.0076213297434151,60.0,0.7585153579711914,-0.0,-6.794871865167806e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.346835577161984e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.84268554020673e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.269778870977461e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.8426804470364e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.0004668938927352,287.3842163085937,294.1499938964844,288.1499938964844,286.9981994628906,288.8474426269531,288.1499328613281,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.392176039009655e-09,0.0009959595045074,-0.0131790367886424,0.0,0.0,0.0,-0.0074859517626464,60.0,0.7561518549919128,-0.0,-6.76311771030669e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.346835577161984e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.84268554020673e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.269778870977461e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.8426804470364e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.0004668938927352,287.3842163085937,294.1499938964844,288.1499938964844,286.9981994628906,288.8474426269531,288.1499328613281,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.392176039009655e-09,0.0009959595045074,-0.0131790367886424,0.0,0.0,0.0,-0.0074859517626464,60.0,0.7561518549919128,-0.0,-6.76311771030669e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.32408293010667e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.818725811783224e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,7.252082286868244e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.818720718612894e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0004657573299482,287.3802185058594,294.1499938964844,288.1499938964844,286.9880676269531,288.835205078125,288.14996337890625,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.108584222313084e-09,0.0009935344569385,-0.0124360751360654,0.0,0.0,0.0,-0.0073453630320727,60.0,0.7537486553192139,-0.0,-6.730219581640996e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.32408293010667e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.818725811783224e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,7.252082286868244e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.818720718612894e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0004657573299482,287.3802185058594,294.1499938964844,288.1499938964844,286.9880676269531,288.835205078125,288.14996337890625,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935395792126,5.108584222313084e-09,0.0009935344569385,-0.0124360751360654,0.0,0.0,0.0,-0.0073453630320727,60.0,0.7537486553192139,-0.0,-6.730219581640996e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.312437759945168e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.806462185224518e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.243024447234347e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.806457092054188e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.000465175602585,287.37823486328125,294.1499938964844,288.1499938964844,286.9830017089844,288.82916259765625,288.14996337890625,287.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.963436772698061e-09,0.0009922933531925,-0.012055804952979,0.0,0.0,0.0,-0.0072734071873128,60.0,0.752530038356781,-0.0,-6.713412403769325e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.300687815994024e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.7940894193016e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.233885844470933e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.794083598535508e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.00046458869474,287.37628173828125,294.1499938964844,288.1499938964844,286.9779357910156,288.8231811523437,288.14996337890625,287.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816991694411854e-09,0.0009910410735756,-0.0116721298545598,0.0,0.0,0.0,-0.0072008077986538,60.0,0.7513037919998169,-0.0,-6.696476617662483e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.277144999941812e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.76929732132703e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,7.215574441943318e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.7692922281567e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004634126962628,287.37237548828125,294.1499938964844,288.1499938964844,286.9678039550781,288.8114318847656,288.14996337890625,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.523566854430783e-09,0.0009885318577289,-0.0109033649787306,0.0,0.0,0.0,-0.0070553440600633,60.0,0.7488465905189514,-0.0,-6.662607177077008e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.277144999941812e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.76929732132703e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,7.215574441943318e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.7692922281567e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004634126962628,287.37237548828125,294.1499938964844,288.1499938964844,286.9678039550781,288.8114318847656,288.14996337890625,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885363979265,4.523566854430783e-09,0.0009885318577289,-0.0109033649787306,0.0,0.0,0.0,-0.0070553440600633,60.0,0.7488465905189514,-0.0,-6.662607177077008e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.253955795429648e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.744877752382308e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,7.197538070613518e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.744872659211978e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0004622543056029,287.3685302734375,294.1499938964844,288.1499938964844,286.9576416015625,288.7999267578125,288.14996337890625,287.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234540718073276e-09,0.0009860603604465,-0.0101461065933108,0.0,0.0,0.0,-0.0069120610132813,60.0,0.7464100122451782,-0.0,-6.629329618590418e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.253955795429648e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.744877752382308e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,7.197538070613518e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.744872659211978e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0004622543056029,287.3685302734375,294.1499938964844,288.1499938964844,286.9576416015625,288.7999267578125,288.14996337890625,287.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234540718073276e-09,0.0009860603604465,-0.0101461065933108,0.0,0.0,0.0,-0.0069120610132813,60.0,0.7464100122451782,-0.0,-6.629329618590418e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.231757576344536e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.72150155575946e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.180272950790823e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.721497190184893e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004611455078702,287.36474609375,294.1499938964844,288.1499938964844,286.947509765625,288.7886047363281,288.14996337890625,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836985263973,3.957875804871946e-09,0.0009836945682764,-0.0094212172552943,0.0,0.0,0.0,-0.006774905603379,60.0,0.7440405488014221,-0.0,-6.597553436904492e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.231757576344536e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.72150155575946e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.180272950790823e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.721497190184893e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004611455078702,287.36474609375,294.1499938964844,288.1499938964844,286.947509765625,288.7886047363281,288.14996337890625,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836985263973,3.957875804871946e-09,0.0009836945682764,-0.0094212172552943,0.0,0.0,0.0,-0.006774905603379,60.0,0.7440405488014221,-0.0,-6.597553436904492e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.210969437845053e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.699610382085666e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.164103590184823e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.699606016511098e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0004601070831995,287.3609924316406,294.1499938964844,288.1499938964844,286.9373474121094,288.7775573730469,288.1499938964844,287.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.698775730143211e-09,0.000981478835456,-0.0087423371151089,0.0,0.0,0.0,-0.0066464580595493,60.0,0.7417847514152527,-0.0,-6.567863408690755e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.210969437845053e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.699610382085666e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.164103590184823e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.699606016511098e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0004601070831995,287.3609924316406,294.1499938964844,288.1499938964844,286.9373474121094,288.7775573730469,288.1499938964844,287.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814825607463,3.698775730143211e-09,0.000981478835456,-0.0087423371151089,0.0,0.0,0.0,-0.0066464580595493,60.0,0.7417847514152527,-0.0,-6.567863408690755e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.20124221011065e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.68936728895642e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.156538049457595e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.68936292338185e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.00045962119475,287.3591613769531,294.1499938964844,288.1499938964844,286.9322814941406,288.7720947265625,288.1499938964844,287.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804456494748,3.57753604518507e-09,0.0009804420405998,-0.0084246676415205,0.0,0.0,0.0,-0.0065863542258739,60.0,0.7407069206237793,-0.0,-6.553993614488719e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.192010475089774e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.679645881988108e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.149357406888157e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.679640788817778e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004591600445564,287.3572998046875,294.1499938964844,288.1499938964844,286.9271850585937,288.7666931152344,288.1499938964844,287.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.4624694222884504e-09,0.0009794580982998,-0.0081231696531176,0.0,0.0,0.0,-0.0065293102525174,60.0,0.7396677732467651,-0.0,-6.540843600078007e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.175183367915452e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.661926014814526e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.136269414331764e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.661920921644196e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.000458319496829,287.3536682128906,294.1499938964844,288.1499938964844,286.9170227050781,288.75604248046875,288.1499938964844,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252725200297845e-09,0.0009776644874364,-0.007573592942208,0.0,0.0,0.0,-0.0064253308810293,60.0,0.7377183437347412,-0.0,-6.516907546938455e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.175183367915452e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.661926014814526e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.136269414331764e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.661920921644196e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.000458319496829,287.3536682128906,294.1499938964844,288.1499938964844,286.9170227050781,288.75604248046875,288.1499938964844,287.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252725200297845e-09,0.0009776644874364,-0.007573592942208,0.0,0.0,0.0,-0.0064253308810293,60.0,0.7377183437347412,-0.0,-6.516907546938455e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.160714398603886e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.646688704378904e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.125015690689906e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.646683611208572e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0004575967031996,287.3500671386719,294.1499938964844,288.1499938964844,286.9068603515625,288.74560546875,288.1499938964844,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072357035449612e-09,0.0009761219844222,-0.0071009816601872,0.0,0.0,0.0,-0.0063359136693179,60.0,0.7359572052955627,-0.0,-6.49635936156301e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.160714398603886e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.646688704378904e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.125015690689906e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.646683611208572e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0004575967031996,287.3500671386719,294.1499938964844,288.1499938964844,286.9068603515625,288.74560546875,288.1499938964844,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250694282,3.072357035449612e-09,0.0009761219844222,-0.0071009816601872,0.0,0.0,0.0,-0.0063359136693179,60.0,0.7359572052955627,-0.0,-6.49635936156301e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.148771641775966e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.634112211642788e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.115726475603878e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.634107118472456e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0004570001328829,287.34649658203125,294.1499938964844,288.1499938964844,286.8966979980469,288.7353515625,288.1499938964844,287.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.9234730192229112e-09,0.0009748487500473,-0.0067108636721968,0.0,0.0,0.0,-0.0062621049582958,60.0,0.7344003915786743,-0.0,-6.479422154370695e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.148771641775966e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.634112211642788e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.115726475603878e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.634107118472456e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0004570001328829,287.34649658203125,294.1499938964844,288.1499938964844,286.8966979980469,288.7353515625,288.1499938964844,287.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.9234730192229112e-09,0.0009748487500473,-0.0067108636721968,0.0,0.0,0.0,-0.0062621049582958,60.0,0.7344003915786743,-0.0,-6.479422154370695e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.139530448010193e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.624380618333817e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.108539284672588e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.624376252759248e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004565385461319,287.3429870605469,294.1499938964844,288.1499938964844,286.88653564453125,288.72528076171875,288.1499938964844,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738662047311,2.808256738262571e-09,0.0009738634107634,-0.0064089624211192,0.0,0.0,0.0,-0.0062049864791333,60.0,0.7330582737922668,-0.0,-6.466330404464318e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.139530448010193e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.624380618333817e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.108539284672588e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.624376252759248e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004565385461319,287.3429870605469,294.1499938964844,288.1499938964844,286.88653564453125,288.72528076171875,288.1499938964844,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738662047311,2.808256738262571e-09,0.0009738634107634,-0.0064089624211192,0.0,0.0,0.0,-0.0062049864791333,60.0,0.7330582737922668,-0.0,-6.466330404464318e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.135864092968404e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.62051926762797e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.105687109287828e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.6205149020534e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.000456355366623,287.3412475585937,294.1499938964844,288.1499938964844,286.8814392089844,288.7203063964844,288.1499938964844,287.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762529094368915e-09,0.0009734723716974,-0.0062891421839594,0.0,0.0,0.0,-0.0061823171563446,60.0,0.7324717044830322,-0.0,-6.461137758151382e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.132933337241413e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.617433534003794e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.103407551767305e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.617429168429226e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,0.0004562090034596,287.3395080566406,294.1499938964844,288.1499938964844,286.8763427734375,288.71539306640625,288.1499938964844,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.72597988626444e-09,0.0009731597383506,-0.006193371489644,0.0,0.0,0.0,-0.0061641978099942,60.0,0.7319400906562805,-0.0,-6.456988899117277e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.129256068263204e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.613560541765764e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.100547372829169e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.613556176191196e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004560253000818,287.3360900878906,294.1499938964844,288.1499938964844,286.8661804199219,288.7056579589844,288.1499938964844,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.6800790475789427e-09,0.0009727671276777,-0.0060730967670679,0.0,0.0,0.0,-0.0061414423398673,60.0,0.7310452461242676,-0.0,-6.451780620864156e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.129256068263204e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.613560541765764e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.100547372829169e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.613556176191196e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004560253000818,287.3360900878906,294.1499938964844,288.1499938964844,286.8661804199219,288.7056579589844,288.1499938964844,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.6800790475789427e-09,0.0009727671276777,-0.0060730967670679,0.0,0.0,0.0,-0.0061414423398673,60.0,0.7310452461242676,-0.0,-6.451780620864156e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.12848554435186e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.612749272491784e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.09994783392176e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.612744906917214e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004559867957141,287.3343200683594,294.1499938964844,288.1499938964844,286.8608703613281,288.7006530761719,288.1499938964844,287.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.6704334299409993e-09,0.0009726845892146,-0.0060478220693767,0.0,0.0,0.0,-0.0061366599984467,60.0,0.7306819558143616,-0.0,-6.450687095593821e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.128503006650136e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.612767462385818e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.099961658241227e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.612763824407013e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004559876979328,287.3326721191406,294.1499938964844,288.1499938964844,286.8559875488281,288.6960754394531,288.1499938964844,287.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726887801662,2.670616616740062e-09,0.0009726861608214,-0.0060483021661639,0.0,0.0,0.0,-0.0061367508023977,60.0,0.7303942441940308,-0.0,-6.450707701333158e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.12987525225617e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.614212467567997e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.101029041223228e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.614208829589188e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004560562374535,287.3293151855469,294.1499938964844,288.1483459472656,286.8450622558594,288.6866760253906,288.14990234375,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728343575261,2.6876350034399366e-09,0.000972831621766,-0.0060928957536816,0.0,0.0,0.0,-0.0061451876536011,60.0,0.7294244170188904,-0.0,-6.452638245946218e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.12987525225617e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.614212467567997e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,7.101029041223228e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.614208829589188e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004560562374535,287.3293151855469,294.1499938964844,288.1483459472656,286.8450622558594,288.6866760253906,288.14990234375,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728343575261,2.6876350034399366e-09,0.000972831621766,-0.0060928957536816,0.0,0.0,0.0,-0.0061451876536011,60.0,0.7294244170188904,-0.0,-6.452638245946218e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.132298146141692e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.616763418307528e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.10291278664954e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.61675905273296e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0004561772511806,287.32598876953125,294.1499938964844,288.1434936523437,286.832763671875,288.6773681640625,288.1495361328125,287.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730917518027,2.7177358141727836e-09,0.0009730890160426,-0.0061717699281871,0.0,0.0,0.0,-0.0061601097695529,60.0,0.7270435094833374,-0.0,-6.456053824877017e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
