time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434640,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.132298146141692e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.616763418307528e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.10291278664954e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.61675905273296e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0004561772511806,287.32598876953125,294.1499938964844,288.1434936523437,286.832763671875,288.6773681640625,288.1495361328125,287.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730917518027,2.7177358141727836e-09,0.0009730890160426,-0.0061717699281871,0.0,0.0,0.0,-0.0061601097695529,60.0,0.7270435094833374,-0.0,-6.456053824877017e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.133848652709275e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.618396870791912e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.10411841282621e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.618392505217344e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004562547255773,287.3243408203125,294.1499938964844,288.1399230957031,286.8260803222656,288.6727294921875,288.1491394042969,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732565958984,2.737020166065917e-09,0.0009732538601383,-0.006222300697118,0.0,0.0,0.0,-0.00616966933012,60.0,0.7250860929489136,-0.0,-6.458242296503158e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.135693835560232e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.6203395514749e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.105553959263489e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.62033518590033e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0004563468683045,287.3227233886719,294.1499938964844,288.1356506347656,286.8191223144531,288.6680908203125,288.1485595703125,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452872131,2.759967809851105e-09,0.0009734501363709,-0.0062824306078255,0.0,0.0,0.0,-0.0061810459010303,60.0,0.722611665725708,-0.0,-6.460847146172456e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.140040492638946e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.62491612881422e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.108934369171038e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.624912490835412e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004565640119835,287.3194580078125,294.1499938964844,288.12506103515625,286.8042297363281,288.6588134765625,288.1468200683594,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739153319969,2.814047439514411e-09,0.0009739125380292,-0.0064241364598274,0.0,0.0,0.0,-0.0062078554183244,60.0,0.7165210247039795,-0.0,-6.466987656494895e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.140040492638946e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.62491612881422e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.108934369171038e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.624912490835412e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004565640119835,287.3194580078125,294.1499938964844,288.12506103515625,286.8042297363281,288.6588134765625,288.1468200683594,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739153319969,2.814047439514411e-09,0.0009739125380292,-0.0064241364598274,0.0,0.0,0.0,-0.0062078554183244,60.0,0.7165210247039795,-0.0,-6.466987656494895e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.145308285951614e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.630464046495037e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.113031460903585e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.630459680920468e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004568271397147,287.3162536621094,294.1499938964844,288.11187744140625,286.7882385253906,288.64947509765625,288.1440124511719,287.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.8796054429847118e-09,0.0009744731360115,-0.0065959184430539,0.0,0.0,0.0,-0.0062403553165495,60.0,0.7085899710655212,-0.0,-6.474436275993868e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.145308285951614e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.630464046495037e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.113031460903585e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.630459680920468e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004568271397147,287.3162536621094,294.1499938964844,288.11187744140625,286.7882385253906,288.64947509765625,288.1440124511719,287.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.8796054429847118e-09,0.0009744731360115,-0.0065959184430539,0.0,0.0,0.0,-0.0062403553165495,60.0,0.7085899710655212,-0.0,-6.474436275993868e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.151479753199963e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.636962204240264e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.1178306825459e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.636957838665694e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004571354074869,287.3130798339844,294.1499938964844,288.0963134765625,286.7712097167969,288.6400451660156,288.139892578125,287.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751328616403,2.956417555211032e-09,0.0009751299512572,-0.0067971879616379,0.0,0.0,0.0,-0.0062784343026578,60.0,0.6990255117416382,-0.0,-6.483168135673624e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.151479753199963e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.636962204240264e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.1178306825459e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.636957838665694e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004571354074869,287.3130798339844,294.1499938964844,288.0963134765625,286.7712097167969,288.6400451660156,288.139892578125,287.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751328616403,2.956417555211032e-09,0.0009751299512572,-0.0067971879616379,0.0,0.0,0.0,-0.0062784343026578,60.0,0.6990255117416382,-0.0,-6.483168135673624e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.158437751466408e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.644289093557744e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.12324253981933e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.644284727983175e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004574829654302,287.3099365234375,294.1499938964844,288.07861328125,286.7532043457031,288.6304931640625,288.1344909667969,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.043033824923213e-09,0.0009758705855347,-0.0070241470821201,0.0,0.0,0.0,-0.0063213733956217,60.0,0.688153088092804,-0.0,-6.493021942333145e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.158437751466408e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.644289093557744e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.12324253981933e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.644284727983175e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004574829654302,287.3099365234375,294.1499938964844,288.07861328125,286.7532043457031,288.6304931640625,288.1344909667969,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.043033824923213e-09,0.0009758705855347,-0.0070241470821201,0.0,0.0,0.0,-0.0063213733956217,60.0,0.688153088092804,-0.0,-6.493021942333145e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.162232163362204e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.648285049479456e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.126193668227643e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.648280683904886e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.000457672518678,287.3083801269531,294.1499938964844,288.06903076171875,286.7438659667969,288.6256408691406,288.1311340332031,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762776317074,3.090273370531804e-09,0.0009762745467014,-0.0071479282341897,0.0,0.0,0.0,-0.006344792433083,60.0,0.6821115016937256,-0.0,-6.498399329757376e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.166197560261936e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.652460721554236e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.129277946660295e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.652457083575428e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004578706284519,287.3068542480469,294.1499938964844,288.0589904785156,286.7343139648437,288.6207275390625,288.1273498535156,287.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.139646320704514e-09,0.000976696726866,-0.0072772977873682,0.0,0.0,0.0,-0.0063692685216665,60.0,0.6758010387420654,-0.0,-6.504021854425447e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.174665319733322e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.661377407610416e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.135864143492654e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.661373769631608e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004582935944199,287.30377197265625,294.1499938964844,288.0375671386719,286.71466064453125,288.6108093261719,288.1184997558594,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.2450759857027833e-09,0.0009775982471182,-0.007553550414741,0.0,0.0,0.0,-0.0064215348102152,60.0,0.6623098850250244,-0.0,-6.51603571100168e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.174665319733322e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.661377407610416e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.135864143492654e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.661373769631608e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004582935944199,287.30377197265625,294.1499938964844,288.0375671386719,286.71466064453125,288.6108093261719,288.1184997558594,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.2450759857027833e-09,0.0009775982471182,-0.007553550414741,0.0,0.0,0.0,-0.0064215348102152,60.0,0.6623098850250244,-0.0,-6.51603571100168e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.180078632198274e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.667077392805368e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.14007401256822e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.66707375482656e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0004585639981087,287.30194091796875,294.1499938964844,288.02398681640625,286.7025451660156,288.604736328125,288.1122131347656,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781778790056,3.312472962591073e-09,0.0009781746193766,-0.007730146870017,0.0,0.0,0.0,-0.0064549464732408,60.0,0.6536387205123901,-0.0,-6.523721651774397e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.183798101730643e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.670994768384844e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.14296693331562e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.670990402810276e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004587497969623,287.3007202148437,294.1499938964844,288.0146484375,286.6943054199219,288.6006164550781,288.107666015625,287.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785739239305,3.358787026286336e-09,0.0009785706643015,-0.0078515000641345,0.0,0.0,0.0,-0.0064779063686728,60.0,0.647679328918457,-0.0,-6.529005958100242e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.193468576995656e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.681177471065894e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,7.150488090701401e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.681173833087088e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004592328332364,287.2977294921875,294.1499938964844,287.9903869628906,286.6733703613281,288.5902404785156,288.0950622558594,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796037338674,3.479196930555872e-09,0.0009796002414077,-0.0081670004874467,0.0,0.0,0.0,-0.0065375985577702,60.0,0.6321876049041748,-0.0,-6.542754249494466e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.193468576995656e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.681177471065894e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,7.150488090701401e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.681173833087088e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004592328332364,287.2977294921875,294.1499938964844,287.9903869628906,286.6733703613281,288.5902404785156,288.0950622558594,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796037338674,3.479196930555872e-09,0.0009796002414077,-0.0081670004874467,0.0,0.0,0.0,-0.0065375985577702,60.0,0.6321876049041748,-0.0,-6.542754249494466e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.203613444697112e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.6918607596308e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.158378866733983e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.691857121651992e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004597395891323,287.2947692871094,294.1499938964844,287.9649963378906,286.6518859863281,288.5795593261719,288.0802917480469,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055265439927085e-09,0.0009806804591789,-0.0084980092942714,0.0,0.0,0.0,-0.0066002258099615,60.0,0.6157930493354797,-0.0,-6.557194609513317e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.203613444697112e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.6918607596308e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.158378866733983e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.691857121651992e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004597395891323,287.2947692871094,294.1499938964844,287.9649963378906,286.6518859863281,288.5795593261719,288.0802917480469,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055265439927085e-09,0.0009806804591789,-0.0084980092942714,0.0,0.0,0.0,-0.0066002258099615,60.0,0.6157930493354797,-0.0,-6.557194609513317e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.208838309859856e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.697362838778643e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.162442489061505e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.697358473204076e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004600005922839,287.29327392578125,294.1499938964844,287.9519348144531,286.6409912109375,288.5740966796875,288.0720520019531,287.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705889439048174e-09,0.0009812369244173,-0.0086684841662645,0.0,0.0,0.0,-0.0066324798390269,60.0,0.6073133945465088,-0.0,-6.564637544670404e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.214137389790268e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.702942770672962e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,7.166563591454178e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.702939132694156e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004602652916219,287.29180908203125,294.1499938964844,287.93865966796875,286.6299743652344,288.5685729980469,288.0633544921875,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736574605284204e-09,0.0009818010730668,-0.0088413776829838,0.0,0.0,0.0,-0.006665192078799,60.0,0.5986912846565247,-0.0,-6.572190613951534e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.224938548868522e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.714317275211216e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.174964412115514e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.714312909636648e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004608048475347,287.2889099121094,294.1499938964844,287.91162109375,286.60772705078125,288.55731201171875,288.0444641113281,287.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.87108300969885e-09,0.0009829513728618,-0.009193810634315,0.0,0.0,0.0,-0.0067318738438189,60.0,0.5810364484786987,-0.0,-6.587600154261963e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.224938548868522e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.714317275211216e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.174964412115514e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.714312909636648e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004608048475347,287.2889099121094,294.1499938964844,287.91162109375,286.60772705078125,288.55731201171875,288.0444641113281,287.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.87108300969885e-09,0.0009829513728618,-0.009193810634315,0.0,0.0,0.0,-0.0067318738438189,60.0,0.5810364484786987,-0.0,-6.587600154261963e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.235918696504086e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.725878771860152e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.183504203567281e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.725875133881344e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004613533092197,287.2860412597656,294.1499938964844,287.88409423828125,286.5852355957031,288.5458068847656,288.02374267578125,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5629586577415466,-0.0,-6.60328325352566e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.235918696504086e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.725878771860152e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.183504203567281e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.725875133881344e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004613533092197,287.2860412597656,294.1499938964844,287.88409423828125,286.5852355957031,288.5458068847656,288.02374267578125,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5629586577415466,-0.0,-6.60328325352566e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.247000707546248e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.737549407873304e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.192124030552804e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.737545769894496e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004619068931788,287.283203125,294.1499938964844,287.8562316894531,286.56256103515625,288.533935546875,288.0011291503906,287.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5445430278778076,-0.0,-6.619131909246789e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.247000707546248e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.737549407873304e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.192124030552804e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.737545769894496e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004619068931788,287.283203125,294.1499938964844,287.8562316894531,286.56256103515625,288.533935546875,288.0011291503906,287.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5445430278778076,-0.0,-6.619131909246789e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.258106001652776e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.749243326950818e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.20076059224084e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.749239688972013e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004624616121873,287.2803955078125,294.1499938964844,287.82830810546875,286.5398254394531,288.52178955078125,287.9768371582031,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759897708892,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5259602665901184,-0.0,-6.635031724044893e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.258106001652776e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.749243326950818e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.20076059224084e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.749239688972013e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004624616121873,287.2803955078125,294.1499938964844,287.82830810546875,286.5398254394531,288.52178955078125,287.9768371582031,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113064301209e-09,0.0009864831808954,-0.0102759897708892,0.0,0.0,0.0,-0.0069366311654448,60.0,0.5259602665901184,-0.0,-6.635031724044893e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.26365319173783e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.755084465723483e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,7.205075962701812e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.75508155534044e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0004627387097571,287.2790222167969,294.1499938964844,287.8143615722656,286.5284729003906,288.5155944824219,287.9642028808594,287.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.0104569969698786,0.0,0.0,0.0,-0.0069708796218037,60.0,0.5166407823562622,-0.0,-6.642981276172577e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.269176371162756e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.760900866240264e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,7.209371688077226e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.760897955857216e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004630146140698,287.2776184082031,294.1499938964844,287.80047607421875,286.5171203613281,288.50933837890625,287.9512023925781,287.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.42198277994521e-09,0.0009876622352749,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.507331907749176,-0.0,-6.650901696048096e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.280147060053424e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.772453631740063e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.217904203571379e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.772449993761256e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004635626100935,287.2748718261719,294.1499938964844,287.77294921875,286.4945068359375,288.49664306640625,287.9244384765625,287.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558600608106644e-09,0.0009888304630294,-0.0109951542690396,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4887984097003937,-0.0,-6.666646612529803e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.280147060053424e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.772453631740063e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.217904203571379e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.772449993761256e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004635626100935,287.2748718261719,294.1499938964844,287.77294921875,286.4945068359375,288.49664306640625,287.9244384765625,287.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558600608106644e-09,0.0009888304630294,-0.0109951542690396,0.0,0.0,0.0,-0.0070727067068219,60.0,0.4887984097003937,-0.0,-6.666646612529803e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.287524153478444e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.780221444088966e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.223641296150163e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.78021780611016e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004639311227947,287.2730407714844,294.1499938964844,287.7545166015625,286.4792175292969,288.48785400390625,287.9056701660156,287.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650466234323858e-09,0.0009896160336211,-0.0112358415499329,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4763165414333343,-0.0,-6.677244357433666e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.290963498642668e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.783843415789306e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.226316665764898e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.78384050540626e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004641029227059,287.2721862792969,294.1499938964844,287.7459716796875,286.4720764160156,288.4836730957031,287.8967590332031,287.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933013031491555e-09,0.0009899822762236,-0.0113480677828192,0.0,0.0,0.0,-0.0071394834667444,60.0,0.4704881608486175,-0.0,-6.68218902433182e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.301553654950112e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.794995276024564e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.234553049784154e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.794991638045758e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004646319139283,287.2695007324219,294.1499938964844,287.7196960449219,286.449951171875,288.470458984375,287.86846923828125,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.8251789230846515e-09,0.0009911099914461,-0.0116935819387435,0.0,0.0,0.0,-0.0072048613801598,60.0,0.4525525569915771,-0.0,-6.697423060586516e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.301553654950112e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.794995276024564e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.234553049784154e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.794991638045758e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004646319139283,287.2695007324219,294.1499938964844,287.7196960449219,286.449951171875,288.470458984375,287.86846923828125,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.8251789230846515e-09,0.0009911099914461,-0.0116935819387435,0.0,0.0,0.0,-0.0072048613801598,60.0,0.4525525569915771,-0.0,-6.697423060586516e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
