time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436980,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.311836038250476e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.805823356145992e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.242550782393664e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.805819718167186e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.000465145567432,287.266845703125,294.1499938964844,287.6943664550781,286.42822265625,288.4570007324219,287.8398132324219,287.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922098834067,4.953227605852817e-09,0.0009922049939632,-0.0120290582999587,0.0,0.0,0.0,-0.0072683407925069,60.0,0.4351131916046142,-0.0,-6.712231481742492e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.311836038250476e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.805823356145992e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.242550782393664e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.805819718167186e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.000465145567432,287.266845703125,294.1499938964844,287.6943664550781,286.42822265625,288.4570007324219,287.8398132324219,287.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922098834067,4.953227605852817e-09,0.0009922049939632,-0.0120290582999587,0.0,0.0,0.0,-0.0072683407925069,60.0,0.4351131916046142,-0.0,-6.712231481742492e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.316848445450888e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.811101335799322e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.246449240483344e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.811097697820514e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004653959185816,287.2655334472656,294.1499938964844,287.6820983886719,286.4175109863281,288.4501953125,287.8254699707031,287.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.0156434561188235e-09,0.0009927386417984,-0.0121925817802548,0.0,0.0,0.0,-0.0072992830537259,60.0,0.4266472458839416,-0.0,-6.719455569736965e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.321737161371856e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.816249075811356e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.250251655932516e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.81624616542831e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004656401288229,287.26422119140625,294.1499938964844,287.670166015625,286.4069519042969,288.4433288574219,287.8111572265625,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076521425451119e-09,0.0009932592511177,-0.012352074496448,0.0,0.0,0.0,-0.0073294630274176,60.0,0.418349951505661,-0.0,-6.726504864218441e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.33108603931032e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.826093446463346e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.25752252037637e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.8260905360803e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004661070997826,287.2616271972656,294.1499938964844,287.6473083496094,286.3862609863281,288.4294738769531,287.7828063964844,287.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942599572241,5.192933638653585e-09,0.0009942547185346,-0.0126570584252476,0.0,0.0,0.0,-0.0073871733620762,60.0,0.4023737609386444,-0.0,-6.739995939142318e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.33108603931032e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.826093446463346e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.25752252037637e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.8260905360803e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004661070997826,287.2616271972656,294.1499938964844,287.6473083496094,286.3862609863281,288.4294738769531,287.7828063964844,287.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942599572241,5.192933638653585e-09,0.0009942547185346,-0.0126570584252476,0.0,0.0,0.0,-0.0073871733620762,60.0,0.4023737609386444,-0.0,-6.739995939142318e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.33978517423384e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.835254604695363e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.264288433361799e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.835250966716558e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0004665416490752,287.25909423828125,294.1499938964844,287.6260070800781,286.3662414550781,288.4154663085937,287.75506591796875,287.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301259431433891e-09,0.0009951810352504,-0.0129408538341522,0.0,0.0,0.0,-0.0074408752843737,60.0,0.3873240053653717,-0.0,-6.752561887424235e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,9.33978517423384e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.835254604695363e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.264288433361799e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.835250966716558e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0004665416490752,287.25909423828125,294.1499938964844,287.6260070800781,286.3662414550781,288.4154663085937,287.75506591796875,287.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301259431433891e-09,0.0009951810352504,-0.0129408538341522,0.0,0.0,0.0,-0.0074408752843737,60.0,0.3873240053653717,-0.0,-6.752561887424235e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.347641753265634e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,9.843527368502691e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.27039878256619e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.843524458119646e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0004669341142289,287.2565612792969,294.1499938964844,287.6064758300781,286.3469543457031,288.4013366699219,287.7282409667969,287.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,5.399084290758083e-09,0.000996017595753,-0.0131971361115574,0.0,0.0,0.0,-0.0074893715791404,60.0,0.3733424246311188,-0.0,-6.763919913055362e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.347641753265634e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,9.843527368502691e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.27039878256619e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.843524458119646e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0004669341142289,287.2565612792969,294.1499938964844,287.6064758300781,286.3469543457031,288.4013366699219,287.7282409667969,287.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,5.399084290758083e-09,0.000996017595753,-0.0131971361115574,0.0,0.0,0.0,-0.0074893715791404,60.0,0.3733424246311188,-0.0,-6.763919913055362e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.354473877465352e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.850722562987356e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.27571314200759e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,9.85071892500855e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,0.0004672753857448,287.2540588378906,294.1499938964844,287.5888977050781,286.3285217285156,288.3871459960937,287.70263671875,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150467083282e-09,0.0009967450750991,-0.013419990427792,0.0,0.0,0.0,-0.0075315427966415,60.0,0.3605695962905884,-0.0,-6.77380427305252e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.354473877465352e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.850722562987356e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.27571314200759e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232116699219,0.0,0.0,9.85071892500855e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,0.0004672753857448,287.2540588378906,294.1499938964844,287.5888977050781,286.3285217285156,288.3871459960937,287.70263671875,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150467083282e-09,0.0009967450750991,-0.013419990427792,0.0,0.0,0.0,-0.0075315427966415,60.0,0.3605695962905884,-0.0,-6.77380427305252e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.357456292491406e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.85386286629364e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,7.27803198969923e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.853859228314832e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0004674243682529,287.2528381347656,294.1499938964844,287.5809020996094,286.3196716308594,288.3800048828125,287.6903686523437,287.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3546775877475738,-0.0,-6.778120820172262e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.360107651446016e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.8566546512302e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.28009472368285e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.856651740847155e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0004675568197853,287.2516174316406,294.1499938964844,287.573486328125,286.31103515625,288.3728942871094,287.67852783203125,287.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554279702835174e-09,0.0009973447304219,-0.0136037124320864,0.0,0.0,0.0,-0.0075663090683519,60.0,0.3491467237472534,-0.0,-6.781958461488102e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.364322613691912e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.861092985374852e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.28337254258804e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.861090074991807e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004677673568949,287.2491760253906,294.1499938964844,287.5604553222656,286.2945861816406,288.358642578125,287.6561889648437,287.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606734632124244e-09,0.0009977933950722,-0.0137411309406161,0.0,0.0,0.0,-0.0075923134572803,60.0,0.3392222225666046,-0.0,-6.78806060250281e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.364322613691912e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.861092985374852e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.28337254258804e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.861090074991807e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,0.0004677673568949,287.2491760253906,294.1499938964844,287.5604553222656,286.2945861816406,288.358642578125,287.6561889648437,287.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606734632124244e-09,0.0009977933950722,-0.0137411309406161,0.0,0.0,0.0,-0.0075923134572803,60.0,0.3392222225666046,-0.0,-6.78806060250281e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.36650176299736e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.863387822406366e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,7.285067840712145e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.86338491202332e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004678762052208,287.2473449707031,294.1499938964844,287.5522766113281,286.2828369140625,288.3478698730469,287.6405334472656,287.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.6338427256719115e-09,0.0009980251779779,-0.0138121461495757,0.0,0.0,0.0,-0.007605752442032,60.0,0.3327270150184631,-0.0,-6.791215412249585e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,9.3669950729236e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.86390732578002e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.285451283678412e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.863904415396972e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0004679008561652,287.2467956542969,294.1499938964844,287.54998779296875,286.2792663574219,288.3444519042969,287.63580322265625,287.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980832692235,5.639972489035472e-09,0.0009980776812881,-0.0138282058760523,0.0,0.0,0.0,-0.007608791347593,60.0,0.3308725953102112,-0.0,-6.791928797156288e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.368560131406412e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.86555460258387e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.286667823791504e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.865551692200825e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0004679790290538,287.2444152832031,294.1499938964844,287.5417785644531,286.2650451660156,288.3303527832031,287.6176147460937,287.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659410717839819e-09,0.0009982439223676,-0.0138791278004646,0.0,0.0,0.0,-0.0076184277422726,60.0,0.3241581916809082,-0.0,-6.794191875769684e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.368560131406412e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,9.86555460258387e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.286667823791504e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.865551692200825e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0004679790290538,287.2444152832031,294.1499938964844,287.5417785644531,286.2650451660156,288.3303527832031,287.6176147460937,287.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.659410717839819e-09,0.0009982439223676,-0.0138791278004646,0.0,0.0,0.0,-0.0076184277422726,60.0,0.3241581916809082,-0.0,-6.794191875769684e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.369681356474756e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.866735490504652e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.287540211109444e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.866732580121608e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0004680350248236,287.2420654296875,294.1499938964844,287.5351867675781,286.25177001953125,288.3163757324219,287.6017150878906,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673321812338372e-09,0.0009983628988265,-0.0139155704528093,0.0,0.0,0.0,-0.0076253241859376,60.0,0.3187957108020782,-0.0,-6.795811202664481e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.369681356474756e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.866735490504652e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,7.287540211109444e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.866732580121608e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0004680350248236,287.2420654296875,294.1499938964844,287.5351867675781,286.25177001953125,288.3163757324219,287.6017150878906,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673321812338372e-09,0.0009983628988265,-0.0139155704528093,0.0,0.0,0.0,-0.0076253241859376,60.0,0.3187957108020782,-0.0,-6.795811202664481e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.370079351356252e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.867154585663228e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,7.287849439308047e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.867151675280184e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,0.0004680549027398,287.2409362792969,294.1499938964844,287.5325012207031,286.2455139160156,288.3094482421875,287.59454345703125,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678251646656918e-09,0.0009984050411731,-0.0139284860342741,0.0,0.0,0.0,-0.0076277684420347,60.0,0.3165112137794494,-0.0,-6.796385321194975e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.370357292937116e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.86744707915932e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.288065535249189e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.867444168776274e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.0004680687852669,287.2397766113281,294.1499938964844,287.5301513671875,286.23944091796875,288.30255126953125,287.5878601074219,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681689341230367e-09,0.0009984343778342,-0.0139374919235706,0.0,0.0,0.0,-0.0076294727623462,60.0,0.3144961595535278,-0.0,-6.796785356755208e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.370573388878256e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.867674816632643e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.288233609870076e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.867671906249598e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0004680796118918,287.2375183105469,294.1499938964844,287.52655029296875,286.2279052734375,288.2889099121094,287.5758972167969,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684327675226086e-09,0.0009984569624066,-0.0139444032683968,0.0,0.0,0.0,-0.007630780339241,60.0,0.3112136721611023,-0.0,-6.797092311217058e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.370573388878256e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.867674816632643e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.288233609870076e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.867671906249598e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0004680796118918,287.2375183105469,294.1499938964844,287.52655029296875,286.2279052734375,288.2889099121094,287.5758972167969,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684327675226086e-09,0.0009984569624066,-0.0139444032683968,0.0,0.0,0.0,-0.007630780339241,60.0,0.3112136721611023,-0.0,-6.797092311217058e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.370362386107443e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.86745217232965e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,7.288069173227996e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,9.867449261946604e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004680690472014,287.2352600097656,294.1499938964844,287.52423095703125,286.2171325683594,288.27545166015625,287.5658264160156,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636494614395e-09,0.0009984340285882,-0.0139373522251844,0.0,0.0,0.0,-0.0076294462196528,60.0,0.3088694214820862,-0.0,-6.796778961870586e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.370362386107443e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.86745217232965e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,7.288069173227996e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,9.867449261946604e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004680690472014,287.2352600097656,294.1499938964844,287.52423095703125,286.2171325683594,288.27545166015625,287.5658264160156,287.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636494614395e-09,0.0009984340285882,-0.0139373522251844,0.0,0.0,0.0,-0.0076294462196528,60.0,0.3088694214820862,-0.0,-6.796778961870586e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.369711187900975e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.866766777122392e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.287562766578048e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.866763866739348e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004680365382228,287.2330627441406,294.1499938964844,287.5231018066406,286.20703125,288.2621765136719,287.557373046875,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673471914491301e-09,0.0009983641793951,-0.0139159634709358,0.0,0.0,0.0,-0.0076253991574049,60.0,0.3073405623435974,-0.0,-6.795828966232875e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.369711187900975e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.866766777122392e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.287562766578048e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.866763866739348e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004680365382228,287.2330627441406,294.1499938964844,287.5231018066406,286.20703125,288.2621765136719,287.557373046875,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673471914491301e-09,0.0009983641793951,-0.0139159634709358,0.0,0.0,0.0,-0.0076253991574049,60.0,0.3073405623435974,-0.0,-6.795828966232875e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.368637256557122e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.865636093309148e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,7.28672748664394e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.865633182926103e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004679828707594,287.2308654785156,294.1499938964844,287.5230407714844,286.1975402832031,288.2491455078125,287.550537109375,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660038215893337e-09,0.0009982493938878,-0.0138807706534862,0.0,0.0,0.0,-0.0076187392696738,60.0,0.3066028356552124,-0.0,-6.794264351128734e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,9.368637256557122e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.865636093309148e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,7.28672748664394e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.865633182926103e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004679828707594,287.2308654785156,294.1499938964844,287.5230407714844,286.1975402832031,288.2491455078125,287.550537109375,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660038215893337e-09,0.0009982493938878,-0.0138807706534862,0.0,0.0,0.0,-0.0076187392696738,60.0,0.3066028356552124,-0.0,-6.794264351128734e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.367943130200727e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.864904859568924e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,7.286187610588968e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.864901949185878e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0004679482080973,287.22979736328125,294.1499938964844,287.5233764648437,286.1929931640625,288.24273681640625,287.5477600097656,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359824554447e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.306513637304306,-0.0,-6.793254669901216e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.367139136884362e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.864057938102631e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,7.28556260582991e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.864055027719588e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,0.0004679080448113,287.2287292480469,294.1499938964844,287.52392578125,286.1885681152344,288.23638916015625,287.5452880859375,287.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.3065811097621918,-0.0,-6.792085827100891e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.365202276967466e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.862018487183376e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.284055755008012e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.862015576800331e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,0.0004678113036789,287.2265930175781,294.1499938964844,287.5256652832031,286.1800537109375,288.223876953125,287.5413818359375,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132536883673e-09,0.0009978824527934,-0.0137683702632784,0.0,0.0,0.0,-0.0075974692590534,60.0,0.3071630001068115,-0.0,-6.78927065678181e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.365202276967466e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.862018487183376e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,7.284055755008012e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29376220703125,0.0,0.0,9.862015576800331e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,0.0004678113036789,287.2265930175781,294.1499938964844,287.5256652832031,286.1800537109375,288.223876953125,287.5413818359375,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132536883673e-09,0.0009978824527934,-0.0137683702632784,0.0,0.0,0.0,-0.0075974692590534,60.0,0.3071630001068115,-0.0,-6.78927065678181e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.363276330986992e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,9.859989950200544e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.282557635335252e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,9.85998776741326e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0004677150864154,287.224853515625,294.1499938964844,287.5276794433594,286.1732177734375,288.21356201171875,287.5390319824219,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930939879544894e-09,0.0009976769797503,-0.0137053951621055,0.0,0.0,0.0,-0.0075855525210499,60.0,0.3080518245697021,-0.0,-6.786473960573859e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,9.362871787743644e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.859564306680112e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,7.282243313966319e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,9.859561396297067e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.000467694888357,287.2245178222656,294.1499938964844,287.5281066894531,286.17193603515625,288.21160888671875,287.5386962890625,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588045581816914e-09,0.0009976337896659,-0.013692170381546,0.0,0.0,0.0,-0.0075830495916306,60.0,0.3082620501518249,-0.0,-6.785886341731384e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,9.360122203361244e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.856668475549668e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,7.280104182427749e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.856665565166622e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0004675575182773,287.2224426269531,294.1499938964844,287.5311889648437,286.16412353515625,288.1996154785156,287.5370483398437,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.5537334731070595e-09,0.0009973404230549,-0.0136022809892892,0.0,0.0,0.0,-0.0075660399161279,60.0,0.3098011612892151,-0.0,-6.78189522318462e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
