time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439320,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,9.360122203361244e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.856668475549668e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,7.280104182427749e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.856665565166622e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0004675575182773,287.2224426269531,294.1499938964844,287.5311889648437,286.16412353515625,288.1996154785156,287.5370483398437,287.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.5537334731070595e-09,0.0009973404230549,-0.0136022809892892,0.0,0.0,0.0,-0.0075660399161279,60.0,0.3098011612892151,-0.0,-6.78189522318462e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.35697098611854e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.85334991128184e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,7.27765291230753e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,9.853347000898792e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0004674000956583,287.2204284667969,294.1499938964844,287.53472900390625,286.1565246582031,288.1878967285156,287.5364074707031,287.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514416479002193e-09,0.0009970042156055,-0.0134992804378271,0.0,0.0,0.0,-0.007546548731625,60.0,0.3117195963859558,-0.0,-6.777322880680003e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.35697098611854e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.85334991128184e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,7.27765291230753e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,9.853347000898792e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0004674000956583,287.2204284667969,294.1499938964844,287.53472900390625,286.1565246582031,288.1878967285156,287.5364074707031,287.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514416479002193e-09,0.0009970042156055,-0.0134992804378271,0.0,0.0,0.0,-0.007546548731625,60.0,0.3117195963859558,-0.0,-6.777322880680003e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,9.355250222142786e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.851537470240146e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,7.276314863702282e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.851535287452862e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.000467314152047,287.21942138671875,294.1499938964844,287.5366516113281,286.1528015136719,288.18212890625,287.53643798828125,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.3127981722354889,-0.0,-6.774827454592014e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.353425411973149e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,9.84961588983424e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,7.274895324371755e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,9.849613707046956e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.00046722299885,287.2184143066406,294.1499938964844,287.5386657714844,286.14910888671875,288.17645263671875,287.5366516113281,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834285661578,0.0,0.0,0.0,-0.0075246258638799,60.0,0.3139377534389496,-0.0,-6.772182103986779e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.349493484478444e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.84547586995177e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,7.271837239386514e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.845472959568724e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0004670266062021,287.2164306640625,294.1499938964844,287.5428466796875,286.1417541503906,288.1652526855469,287.5374755859375,287.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.3163387179374695,-0.0,-6.76648426178872e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.349493484478444e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.84547586995177e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,7.271837239386514e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.845472959568724e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,0.0004670266062021,287.2164306640625,294.1499938964844,287.5428466796875,286.1417541503906,288.1652526855469,287.5374755859375,287.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.3163387179374695,-0.0,-6.76648426178872e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,9.345194848719984e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.840948769124223e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,7.268493936862797e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.84094658633694e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,0.000466811878141,287.2144775390625,294.1499938964844,287.5471496582031,286.13446044921875,288.154296875,287.5389709472656,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737416580319,60.0,0.3188953697681427,-0.0,-6.760257775795253e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,9.345194848719984e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.840948769124223e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,7.268493936862797e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.84094658633694e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,0.000466811878141,287.2144775390625,294.1499938964844,287.5471496582031,286.13446044921875,288.154296875,287.5389709472656,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737416580319,60.0,0.3188953697681427,-0.0,-6.760257775795253e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.34055497054942e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.83606223599054e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,7.2648843342904e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.836060053203256e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,0.0004665800952352,287.2125549316406,294.1499938964844,287.551513671875,286.1270751953125,288.1436462402344,287.541015625,287.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096904650828955e-09,0.0009952535619959,-0.0129629410803318,0.0,0.0,0.0,-0.007445057388395,60.0,0.321505069732666,-0.0,-6.753540304771377e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.34055497054942e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.83606223599054e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,7.2648843342904e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.836060053203256e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,0.0004665800952352,287.2125549316406,294.1499938964844,287.551513671875,286.1270751953125,288.1436462402344,287.541015625,287.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096904650828955e-09,0.0009952535619959,-0.0129629410803318,0.0,0.0,0.0,-0.007445057388395,60.0,0.321505069732666,-0.0,-6.753540304771377e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,9.335602953797206e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.830848284764215e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,7.261033169925213e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.83084537438117e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,0.0004663327417802,287.2106628417969,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.54345703125,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479482981482314e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.324085384607315,-0.0,-6.746376612909445e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,9.335602953797206e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760925292969,0.0,0.0,9.830848284764215e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,7.261033169925213e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.83084537438117e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,0.0004663327417802,287.2106628417969,294.1499938964844,287.5557556152344,286.1195678710937,288.1332702636719,287.54345703125,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479482981482314e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.324085384607315,-0.0,-6.746376612909445e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.333018533652648e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.82812634902075e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,7.259022822836414e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.828123438637704e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004662036371883,287.209716796875,294.1499938964844,287.5578308105469,286.1157531738281,288.128173828125,287.5447998046875,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215722076457041e-09,0.0009944500634446,-0.0127167599275708,0.0,0.0,0.0,-0.007398473098874,60.0,0.325336754322052,-0.0,-6.74263844757661e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,9.330373723059893e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.825340384850278e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,7.256965182023123e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,9.825338202062994e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.000466071505798,287.20880126953125,294.1499938964844,287.559814453125,286.1118469238281,288.1231689453125,287.54620361328125,287.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941732278093,5.182742235376736e-09,0.0009941681055352,-0.012630358338356,0.0,0.0,0.0,-0.0073821237310767,60.0,0.3265504539012909,-0.0,-6.738814306572749e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.324916754849256e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,9.819594561122358e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,7.25272111594677e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.819592378335074e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,0.0004657989484257,287.2069702148437,294.1499938964844,287.56353759765625,286.1038818359375,288.1133117675781,287.54913330078125,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.1147108770521754e-09,0.0009935862617567,-0.0124521255493164,0.0,0.0,0.0,-0.0073483972810208,60.0,0.3288370370864868,-0.0,-6.730929413834019e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.324916754849256e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,9.819594561122358e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,7.25272111594677e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.819592378335074e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,0.0004657989484257,287.2069702148437,294.1499938964844,287.56353759765625,286.1038818359375,288.1133117675781,287.54913330078125,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.1147108770521754e-09,0.0009935862617567,-0.0124521255493164,0.0,0.0,0.0,-0.0073483972810208,60.0,0.3288370370864868,-0.0,-6.730929413834019e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,9.31972754187882e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,9.814129589358345e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,7.248684414662421e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.81412740657106e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,0.0004655397206079,287.2052917480469,294.1499938964844,287.56658935546875,286.0962219238281,288.1044616699219,287.5518493652344,287.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930380620062,5.05000974371228e-09,0.0009930330561473,-0.0122826164588332,0.0,0.0,0.0,-0.0073163220658898,60.0,0.330704003572464,-0.0,-6.723434609057223e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.319270611740647e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,9.813649376155809e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,7.24833007552661e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.813646465772764e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004655169032048,287.2051696777344,294.1499938964844,287.5668334960937,286.0955505371094,288.10369873046875,287.5520935058594,287.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929894004017,5.044321849112521e-09,0.0009929843945428,-0.0122677152976393,0.0,0.0,0.0,-0.0073135024867951,60.0,0.3308571577072143,-0.0,-6.722775935941172e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,9.313488408224656e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.807560127228498e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,7.243832806125283e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.807557216845451e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,0.0004652280767913,287.203369140625,294.1499938964844,287.569580078125,286.0868225097656,288.09429931640625,287.55499267578125,287.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722341799451905e-09,0.0009923679754137,-0.0120788542553782,0.0,0.0,0.0,-0.007277765776962,60.0,0.3325266242027282,-0.0,-6.71443061150967e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,9.313488408224656e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.807560127228498e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,7.243832806125283e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.807557216845451e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,0.0004652280767913,287.203369140625,294.1499938964844,287.569580078125,286.0868225097656,288.09429931640625,287.55499267578125,287.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722341799451905e-09,0.0009923679754137,-0.0120788542553782,0.0,0.0,0.0,-0.007277765776962,60.0,0.3325266242027282,-0.0,-6.71443061150967e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.307623986387624e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.80138429440558e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,7.239271508296952e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,9.801382111618297e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0004649351467378,287.2016296386719,294.1499938964844,287.5716247558594,286.0776062011719,288.08514404296875,287.5577697753906,287.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899124661505993e-09,0.0009917428251355,-0.0118873137980699,0.0,0.0,0.0,-0.007241521961987,60.0,0.3337889313697815,-0.0,-6.705972310783181e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.307623986387624e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.80138429440558e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,7.239271508296952e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,9.801382111618297e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0004649351467378,287.2016296386719,294.1499938964844,287.5716247558594,286.0776062011719,288.08514404296875,287.5577697753906,287.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899124661505993e-09,0.0009917428251355,-0.0118873137980699,0.0,0.0,0.0,-0.007241521961987,60.0,0.3337889313697815,-0.0,-6.705972310783181e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.30467649595812e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,9.798280370887368e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646484375,0.0,0.0,7.236978854052722e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646484375,0.0,0.0,9.798278188100085e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004647879104595,287.20074462890625,294.1499938964844,287.5723571777344,286.0727844238281,288.08062744140625,287.5590515136719,287.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237805574774e-09,0.0009914286201819,-0.0117910392582416,0.0,0.0,0.0,-0.0072233048267662,60.0,0.3342300653457641,-0.0,-6.701723265223336e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.30172682274133e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.795174264581874e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,7.234684017021209e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.79517208179459e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0004646405577659,287.19989013671875,294.1499938964844,287.5729064941406,286.0678100585937,288.076171875,287.5602722167969,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825606580993735e-09,0.0009911141823977,-0.0116947013884782,0.0,0.0,0.0,-0.007205075584352,60.0,0.3345389366149902,-0.0,-6.697472088035283e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.29584784898907e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,9.788983152247964e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,7.230111805256456e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.78898096946068e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,0.0004643469001166,287.1981811523437,294.1499938964844,287.5732727050781,286.0574035644531,288.0673522949219,287.5624084472656,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.3347173631191253,-0.0,-6.689003839710497e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.29584784898907e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,9.788983152247964e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,7.230111805256456e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.78898096946068e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,0.0004643469001166,287.1981811523437,294.1499938964844,287.5732727050781,286.0574035644531,288.0673522949219,287.5624084472656,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.3347173631191253,-0.0,-6.689003839710497e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,9.290028538089246e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.7828553407453e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,7.225585432024673e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.782852430362254e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,0.000464056211058,287.1965026855469,294.1499938964844,287.5726318359375,286.0462951660156,288.0587158203125,287.5641174316406,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.679769460835814e-09,0.0009898670250549,-0.0113126151263713,0.0,0.0,0.0,-0.0071327779442071,60.0,0.3342601954936981,-0.0,-6.680626540855883e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,9.290028538089246e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.7828553407453e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,7.225585432024673e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.782852430362254e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,0.000464056211058,287.1965026855469,294.1499938964844,287.5726318359375,286.0462951660156,288.0587158203125,287.5641174316406,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.679769460835814e-09,0.0009898670250549,-0.0113126151263713,0.0,0.0,0.0,-0.0071327779442071,60.0,0.3342601954936981,-0.0,-6.680626540855883e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,9.28431109059602e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.776834485819565e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,7.221138366730884e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,9.77683230303228e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,0.0004637706151697,287.1948547363281,294.1499938964844,287.5708312988281,286.034423828125,288.0502014160156,287.5652770996094,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608495363100928e-09,0.0009892575908452,-0.0111258784309029,0.0,0.0,0.0,-0.0070974440313875,60.0,0.3330808877944946,-0.0,-6.672401298146724e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,9.28431109059602e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.776834485819565e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,7.221138366730884e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,9.77683230303228e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,0.0004637706151697,287.1948547363281,294.1499938964844,287.5708312988281,286.034423828125,288.0502014160156,287.5652770996094,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608495363100928e-09,0.0009892575908452,-0.0111258784309029,0.0,0.0,0.0,-0.0070974440313875,60.0,0.3330808877944946,-0.0,-6.672401298146724e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.278734069084749e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.770961332833394e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,7.216800440801308e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,9.77095915004611e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0004634920042008,287.1932373046875,294.1499938964844,287.5678100585937,286.021728515625,288.04180908203125,287.5658569335937,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538965647782334e-09,0.0009886630577966,-0.010943709872663,0.0,0.0,0.0,-0.0070629753172397,60.0,0.3311097919940948,-0.0,-6.664382823373671e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.278734069084749e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.770961332833394e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,7.216800440801308e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,9.77095915004611e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0004634920042008,287.1932373046875,294.1499938964844,287.5678100585937,286.021728515625,288.04180908203125,287.5658569335937,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538965647782334e-09,0.0009886630577966,-0.010943709872663,0.0,0.0,0.0,-0.0070629753172397,60.0,0.3311097919940948,-0.0,-6.664382823373671e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,9.275994671043009e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,9.768076415639372e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,7.214670040411875e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,9.768074232852086e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.00046335515799,287.1924133300781,294.1499938964844,287.5657653808594,286.0150146484375,288.0376281738281,287.5658569335937,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542311936616,0.0,0.0,0.0,-0.0070460443384945,60.0,0.3297981023788452,-0.0,-6.660445706074827e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,9.273306204704568e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,9.765245340531692e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,7.212578930193558e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,9.765243157744408e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0004632209020201,287.1916198730469,294.1499938964844,287.5633850097656,286.0080871582031,288.0334777832031,287.5656433105469,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471301995323529e-09,0.0009880844736471,-0.0107664316892623,0.0,0.0,0.0,-0.0070294314064085,60.0,0.3282499015331268,-0.0,-6.656583906305968e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.268075518775731e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,9.759736713021994e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,7.208510214695707e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.75973453023471e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,0.0004629595787264,287.1900634765625,294.1499938964844,287.5574951171875,285.9934997558594,288.02520751953125,287.56463623046875,287.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.406084386232578e-09,0.0009875267278403,-0.0105955591425299,0.0,0.0,0.0,-0.0069971000775694,60.0,0.3244209587574005,-0.0,-6.649070627418041e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,9.268075518775731e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,9.759736713021994e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,7.208510214695707e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.75973453023471e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,0.0004629595787264,287.1900634765625,294.1499938964844,287.5574951171875,285.9934997558594,288.02520751953125,287.56463623046875,287.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.406084386232578e-09,0.0009875267278403,-0.0105955591425299,0.0,0.0,0.0,-0.0069971000775694,60.0,0.3244209587574005,-0.0,-6.649070627418041e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.263037645723672e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,9.754431812325493e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.204592111520469e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.754429629538208e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0004627079470083,287.1885070800781,294.1499938964844,287.54998779296875,285.97784423828125,288.0169677734375,287.56280517578125,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343283066532422e-09,0.0009869897039607,-0.0104310177266597,0.0,0.0,0.0,-0.0069659668952226,60.0,0.3196297585964203,-0.0,-6.641840144538946e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.263037645723672e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,9.754431812325493e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.204592111520469e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,9.754429629538208e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0004627079470083,287.1885070800781,294.1499938964844,287.54998779296875,285.97784423828125,288.0169677734375,287.56280517578125,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343283066532422e-09,0.0009869897039607,-0.0104310177266597,0.0,0.0,0.0,-0.0069659668952226,60.0,0.3196297585964203,-0.0,-6.641840144538946e-08,0.0,283.1796569824219,287.0640869140625,291.5200500488281,291.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691468552580571e-20,-5.3457342762902856e-21,-5.345733872393502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
