time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004691781650763,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.0004940672079101,296.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0003649163409136,296.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004940672079101,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0023436420597136,293.1813049316406,294.1499938964844,284.2444152832031,284.2444152832031,291.72882080078125,291.4628601074219,293.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0155490022152662,2.271412085974589e-06,0.0155467316508293,-0.0441270768642425,0.0,0.0,0.0,-0.0888710170984268,60.0,-49.60504150390625,-0.0,-1.703861130408768e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004691781650763,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.0004940672079101,296.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0003649163409136,296.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004940672079101,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0023436420597136,293.1813049316406,294.1499938964844,284.2444152832031,284.2444152832031,291.72882080078125,291.4628601074219,293.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0155490022152662,2.271412085974589e-06,0.0155467316508293,-0.0441270768642425,0.0,0.0,0.0,-0.0888710170984268,60.0,-49.60504150390625,-0.0,-1.703861130408768e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.521679749013856e-05,296.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001002678764052,296.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.40575123927556e-05,296.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0001002678764052,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0004756276321131,293.18115234375,294.1499938964844,284.2357788085937,284.2357788085937,291.5260009765625,289.5118103027344,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724869159981,7.396709520435252e-07,0.0009717472712509,-0.0184719376266002,0.0,0.0,0.0,-0.0082756662741303,60.0,-14.69699001312256,-0.0,-7.017543168785778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.521679749013856e-05,296.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001002678764052,296.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.40575123927556e-05,296.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0001002678764052,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0004756276321131,293.18115234375,294.1499938964844,284.2357788085937,284.2357788085937,291.5260009765625,289.5118103027344,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724869159981,7.396709520435252e-07,0.0009717472712509,-0.0184719376266002,0.0,0.0,0.0,-0.0082756662741303,60.0,-14.69699001312256,-0.0,-7.017543168785778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.495530684944242e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.999251051340252e-05,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,7.385412754956633e-05,296.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.999251051340252e-05,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0004743214230984,293.1810913085937,294.1499938964844,284.2303771972656,284.2303771972656,291.4602966308594,288.7576599121094,293.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117397177964,7.236727128656639e-07,0.0010110160801559,-0.0180122833698987,0.0,0.0,0.0,-0.0084004960954189,60.0,-9.272697448730469,-0.0,-6.979051647704182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.480732842348516e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.983668132917956e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,7.373902917606756e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.983668132917956e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.0004735822149086,293.1810302734375,294.1499938964844,284.22430419921875,284.22430419921875,291.395263671875,288.128662109375,293.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101631050929,7.05155457580986e-07,0.0010094578610733,-0.0175272263586521,0.0,0.0,0.0,-0.0083087300881743,60.0,-7.309894561767578,-0.0,-6.957315434874546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.452675294596702e-05,296.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.95412192423828e-05,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.352080865530297e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.95412192423828e-05,297.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004721806908491,293.1809387207031,294.1499938964844,284.21026611328125,284.21026611328125,291.2670288085937,287.15399169921875,293.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071735596284,6.702038035655278e-07,0.0010065033566206,-0.0166116580367088,0.0,0.0,0.0,-0.0081354519352316,60.0,-6.323059558868408,-0.0,-6.916197037298843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.452675294596702e-05,296.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.95412192423828e-05,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.352080865530297e-05,296.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.95412192423828e-05,297.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004721806908491,293.1809387207031,294.1499938964844,284.21026611328125,284.21026611328125,291.2670288085937,287.15399169921875,293.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071735596284,6.702038035655278e-07,0.0010065033566206,-0.0166116580367088,0.0,0.0,0.0,-0.0081354519352316,60.0,-6.323059558868408,-0.0,-6.916197037298843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.427165059605612e-05,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.927259088726714e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,7.332239329116419e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.927259088726714e-05,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004709064087364,293.1808166503906,294.1499938964844,284.19390869140625,284.19390869140625,291.14117431640625,286.4521179199219,293.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004455378279,6.384244670698536e-07,0.0010038169566541,-0.0157791525125503,0.0,0.0,0.0,-0.0079779010266065,60.0,-6.190650939941406,-0.0,-6.878917702124454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.427165059605612e-05,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.927259088726714e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,7.332239329116419e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.927259088726714e-05,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004709064087364,293.1808166503906,294.1499938964844,284.19390869140625,284.19390869140625,291.14117431640625,286.4521179199219,293.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004455378279,6.384244670698536e-07,0.0010038169566541,-0.0157791525125503,0.0,0.0,0.0,-0.0079779010266065,60.0,-6.190650939941406,-0.0,-6.878917702124454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.404448792338373e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.903337195282802e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.314571121241897e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.903337195282802e-05,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004697716794908,293.1806640625,294.1499938964844,284.17547607421875,284.17547607421875,291.017578125,285.93817138671875,293.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020348709076,6.101253120505135e-07,0.0010014247382059,-0.0150377871468663,0.0,0.0,0.0,-0.0078376028686761,60.0,-6.171746730804443,-0.0,-6.845805700095299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.404448792338373e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.903337195282802e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.314571121241897e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.903337195282802e-05,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004697716794908,293.1806640625,294.1499938964844,284.17547607421875,284.17547607421875,291.017578125,285.93817138671875,293.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020348709076,6.101253120505135e-07,0.0010014247382059,-0.0150377871468663,0.0,0.0,0.0,-0.0078376028686761,60.0,-6.171746730804443,-0.0,-6.845805700095299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.38463126658462e-05,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.8824682936538e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.299157732632011e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.8824682936538e-05,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0004687817709054,293.1805419921875,294.1499938964844,284.1552124023437,284.1552124023437,290.8960876464844,285.5529479980469,293.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999923213385,5.854378741787514e-07,0.0009993377607315,-0.0143910208716988,0.0,0.0,0.0,-0.0077152107842266,60.0,-6.1675639152526855,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.38463126658462e-05,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.8824682936538e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.299157732632011e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.8824682936538e-05,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0004687817709054,293.1805419921875,294.1499938964844,284.1552124023437,284.1552124023437,290.8960876464844,285.5529479980469,293.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999923213385,5.854378741787514e-07,0.0009993377607315,-0.0143910208716988,0.0,0.0,0.0,-0.0077152107842266,60.0,-6.1675639152526855,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.375804802402854e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.873173985397445e-05,296.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.292292866623029e-05,296.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.873173985397445e-05,296.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,0.0004683408769778,293.18048095703125,294.1499938964844,284.1444702148437,284.1444702148437,290.8360900878906,285.39678955078125,293.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.744425948250864e-07,0.0009984083008021,-0.0141029590740799,0.0,0.0,0.0,-0.0076607000082731,60.0,-6.167266368865967,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.367637539980932e-05,296.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.864573075901716e-05,296.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.285940228030086e-05,296.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.864573075901716e-05,296.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004679328703787,293.1803894042969,294.1499938964844,284.13336181640625,284.13336181640625,290.7766418457031,285.2601013183594,293.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.642676228490018e-07,0.0009975481079891,-0.0138363847509026,0.0,0.0,0.0,-0.0076102558523416,60.0,-6.167764663696289,-0.0,-6.79231746403275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.352871711598708e-05,296.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.849024354480208e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,7.274455856531858e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.849024354480208e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004671952920034,293.1802673339844,294.1499938964844,284.11016845703125,284.11016845703125,290.6590881347656,285.03094482421875,293.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965391363948,5.458732630359009e-07,0.0009959932649508,-0.0133544625714421,0.0,0.0,0.0,-0.0075190626084804,60.0,-6.1705851554870605,-0.0,-6.770921601173542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.352871711598708e-05,296.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.849024354480208e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,7.274455856531858e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.849024354480208e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004671952920034,293.1802673339844,294.1499938964844,284.11016845703125,284.11016845703125,290.6590881347656,285.03094482421875,293.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965391363948,5.458732630359009e-07,0.0009959932649508,-0.0133544625714421,0.0,0.0,0.0,-0.0075190626084804,60.0,-6.1705851554870605,-0.0,-6.770921601173542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.33953924686648e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.83498466666788e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,7.264086161740124e-05,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.83498466666788e-05,296.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004665293381549,293.1801147460937,294.1499938964844,284.0859069824219,284.0859069824219,290.5433654785156,284.84930419921875,293.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.292649802868254e-07,0.0009945892961695,-0.0129193263128399,0.0,0.0,0.0,-0.0074367243796586,60.0,-6.175338745117188,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.33953924686648e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.83498466666788e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,7.264086161740124e-05,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.83498466666788e-05,296.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,0.0004665293381549,293.1801147460937,294.1499938964844,284.0859069824219,284.0859069824219,290.5433654785156,284.84930419921875,293.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.292649802868254e-07,0.0009945892961695,-0.0129193263128399,0.0,0.0,0.0,-0.0074367243796586,60.0,-6.175338745117188,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.326986037194727e-05,296.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.821764979278667e-05,296.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.254322554217651e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.00046590223792,293.179931640625,294.1499938964844,284.0607604980469,284.0607604980469,290.42938232421875,284.7026062011719,293.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136260483595834e-07,0.0009932672837749,-0.0125095807015895,0.0,0.0,0.0,-0.0073591917753219,60.0,-6.181353569030762,-0.0,-6.733493762567377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.326986037194727e-05,296.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,9.821764979278667e-05,296.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.254322554217651e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,0.00046590223792,293.179931640625,294.1499938964844,284.0607604980469,284.0607604980469,290.42938232421875,284.7026062011719,293.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136260483595834e-07,0.0009932672837749,-0.0125095807015895,0.0,0.0,0.0,-0.0073591917753219,60.0,-6.181353569030762,-0.0,-6.733493762567377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.314765338785946e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.808895993046464e-05,296.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.244817243190482e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.808895993046464e-05,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.00046529181418,293.1797790527344,294.1499938964844,284.0350341796875,284.0350341796875,290.317138671875,284.5828552246094,293.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984024144505383e-07,0.0009919804288074,-0.0121107101440429,0.0,0.0,0.0,-0.0072837183251976,60.0,-6.188116550445557,-0.0,-6.715860223494019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.314765338785946e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.808895993046464e-05,296.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.244817243190482e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.808895993046464e-05,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.00046529181418,293.1797790527344,294.1499938964844,284.0350341796875,284.0350341796875,290.317138671875,284.5828552246094,293.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984024144505383e-07,0.0009919804288074,-0.0121107101440429,0.0,0.0,0.0,-0.0072837183251976,60.0,-6.188116550445557,-0.0,-6.715860223494019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.308702283306049e-05,296.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,9.802512067835778e-05,296.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.24010169506073e-05,296.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.802512067835778e-05,296.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0004649889597203,293.1796875,294.1499938964844,284.02203369140625,284.02203369140625,290.2616882324219,284.5313720703125,293.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.90849970447016e-07,0.0009913420071825,-0.0119128283113241,0.0,0.0,0.0,-0.0072462758980691,60.0,-6.191657543182373,-0.0,-6.70712054784417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.30265596252866e-05,296.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.796144877327606e-05,296.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.235399243654683e-05,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.796144877327606e-05,296.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0004646869201678,293.1795959472656,294.1499938964844,284.0089416503906,284.0089416503906,290.20660400390625,284.48406982421875,293.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833174784835137e-07,0.0009907052153721,-0.011715468019247,0.0,0.0,0.0,-0.0072089321911334,60.0,-6.195245742797852,-0.0,-6.698410004446488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.290628076996654e-05,296.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.783478890312836e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,7.226044544950128e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.783478890312836e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0004640861297957,293.1794128417969,294.1499938964844,283.9827575683594,283.9827575683594,290.09765625,284.4004821777344,293.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683341217059933e-07,0.0009894387330859,-0.0113228829577565,0.0,0.0,0.0,-0.0071346503682434,60.0,-6.202486991882324,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.290628076996654e-05,296.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.783478890312836e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,7.226044544950128e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.783478890312836e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,0.0004640861297957,293.1794128417969,294.1499938964844,283.9827575683594,283.9827575683594,290.09765625,284.4004821777344,293.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683341217059933e-07,0.0009894387330859,-0.0113228829577565,0.0,0.0,0.0,-0.0071346503682434,60.0,-6.202486991882324,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.27879082155414e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.771013719728217e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.21683754818514e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.771013719728217e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004634948272723,293.1792297363281,294.1499938964844,283.9566955566406,283.9566955566406,289.99029541015625,284.3292236328125,293.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.535879156719602e-07,0.0009881921578198,-0.0109365060925483,0.0,0.0,0.0,-0.0070615434087812,60.0,-6.209716796875,-0.0,-6.664085816510126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.27879082155414e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,9.771013719728217e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,7.21683754818514e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.771013719728217e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004634948272723,293.1792297363281,294.1499938964844,283.9566955566406,283.9566955566406,289.99029541015625,284.3292236328125,293.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.535879156719602e-07,0.0009881921578198,-0.0109365060925483,0.0,0.0,0.0,-0.0070615434087812,60.0,-6.209716796875,-0.0,-6.664085816510126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.2673406470567e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.758956002769992e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,7.20793177606538e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.758956002769992e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004629228787962,293.17901611328125,294.1499938964844,283.9310302734375,283.9310302734375,289.8844909667969,284.2676696777344,293.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393242534206365e-07,0.0009869864443317,-0.0105627672746777,0.0,0.0,0.0,-0.0069908290170133,60.0,-6.216874122619629,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.2673406470567e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.758956002769992e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,7.20793177606538e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.758956002769992e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004629228787962,293.17901611328125,294.1499938964844,283.9310302734375,283.9310302734375,289.8844909667969,284.2676696777344,293.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393242534206365e-07,0.0009869864443317,-0.0105627672746777,0.0,0.0,0.0,-0.0069908290170133,60.0,-6.216874122619629,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.25651693250984e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.747558215167372e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.199512765510008e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.747558215167372e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.000462382187834,293.1788024902344,294.1499938964844,283.906005859375,283.906005859375,289.7802429199219,284.2138061523437,293.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.2584031234582653e-07,0.0009858466219156,-0.0102094551548361,0.0,0.0,0.0,-0.0069239800795912,60.0,-6.223944664001465,-0.0,-6.632129156969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.25651693250984e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.747558215167372e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.199512765510008e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.747558215167372e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.000462382187834,293.1788024902344,294.1499938964844,283.906005859375,283.906005859375,289.7802429199219,284.2138061523437,293.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.2584031234582653e-07,0.0009858466219156,-0.0102094551548361,0.0,0.0,0.0,-0.0069239800795912,60.0,-6.223944664001465,-0.0,-6.632129156969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.251415031030774e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.74218564806506e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.195545185822994e-05,296.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.74218564806506e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0004621273255906,293.1786804199219,294.1499938964844,283.893798828125,283.893798828125,289.72869873046875,284.1893615722656,293.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572880961,4.194847349481279e-07,0.0009853093652054,-0.0100429225713014,0.0,0.0,0.0,-0.0068924715742468,60.0,-6.227447986602783,-0.0,-6.624820514389286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.24658088479191e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.737095388118178e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,7.191784970927984e-05,296.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.737095388118178e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0004618858802132,293.1785583496094,294.1499938964844,283.8818359375,283.8818359375,289.6775817871094,284.1663818359375,293.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852137882262,4.134630842145271e-07,0.0009848002810031,-0.0098851379007101,0.0,0.0,0.0,-0.0068626180291175,60.0,-6.230929851531982,-0.0,-6.617899117600248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.237699850928038e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.727742872200906e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.184877904364839e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.727742872200906e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,0.0004614422505255,293.1783142089844,294.1499938964844,283.8587951660156,283.8587951660156,289.5763854980469,284.1238098144531,293.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.023995643365197e-07,0.0009838650003075,-0.0095952413976192,0.0,0.0,0.0,-0.0068077687174081,60.0,-6.237838268280029,-0.0,-6.605192481856649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.237699850928038e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.727742872200906e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.184877904364839e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.727742872200906e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,0.0004614422505255,293.1783142089844,294.1499938964844,283.8587951660156,283.8587951660156,289.5763854980469,284.1238098144531,293.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.023995643365197e-07,0.0009838650003075,-0.0095952413976192,0.0,0.0,0.0,-0.0068077687174081,60.0,-6.237838268280029,-0.0,-6.605192481856649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.71977788140066e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.71977788140066e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004610643954947,293.1780700683594,294.1499938964844,283.8371276855469,283.8371276855469,289.4766845703125,284.08526611328125,293.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.929766876353824e-07,0.0009830684866756,-0.0093483328819274,0.0,0.0,0.0,-0.0067610531114041,60.0,-6.244658470153809,-0.0,-6.594380153046586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.71977788140066e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.71977788140066e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0004610643954947,293.1780700683594,294.1499938964844,283.8371276855469,283.8371276855469,289.4766845703125,284.08526611328125,293.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.929766876353824e-07,0.0009830684866756,-0.0093483328819274,0.0,0.0,0.0,-0.0067610531114041,60.0,-6.244658470153809,-0.0,-6.594380153046586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
