time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.713367035146804e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.713367035146804e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0004607602895703,293.17779541015625,294.1499938964844,283.81707763671875,283.81707763671875,289.37841796875,284.050048828125,293.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.8539295132977713e-07,0.0009824273874983,-0.0091496147215366,0.0,0.0,0.0,-0.0067234551534056,60.0,-6.251365661621094,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.713367035146804e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.713367035146804e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0004607602895703,293.17779541015625,294.1499938964844,283.81707763671875,283.81707763671875,289.37841796875,284.050048828125,293.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.8539295132977713e-07,0.0009824273874983,-0.0091496147215366,0.0,0.0,0.0,-0.0067234551534056,60.0,-6.251365661621094,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004605378780979,293.1775207519531,294.1499938964844,283.79888916015625,283.79888916015625,289.2816162109375,284.0177001953125,293.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.798459715653735e-07,0.0009819583501666,-0.0090042650699615,0.0,0.0,0.0,-0.0066959550604224,60.0,-6.257919788360596,-0.0,-6.579327305189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0004605378780979,293.1775207519531,294.1499938964844,283.79888916015625,283.79888916015625,289.2816162109375,284.0177001953125,293.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.798459715653735e-07,0.0009819583501666,-0.0090042650699615,0.0,0.0,0.0,-0.0066959550604224,60.0,-6.257919788360596,-0.0,-6.579327305189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.218079503625631e-05,296.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.70708133536391e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.169617310864851e-05,296.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.70708133536391e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,0.0004604621499311,293.1773681640625,294.1499938964844,283.79058837890625,283.79058837890625,289.2337646484375,284.00250244140625,293.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821766288951,3.779576331908175e-07,0.0009817987447604,-0.0089547839015722,0.0,0.0,0.0,-0.0066865934059023,60.0,-6.261117935180664,-0.0,-6.577163702559119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,9.216946637025104e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.705888805910944e-05,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,7.168736192397773e-05,296.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.705888805910944e-05,297.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004604055720847,293.1772155761719,294.1499938964844,283.7828369140625,283.7828369140625,289.186279296875,283.98785400390625,293.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.765461258353753e-07,0.0009816791862249,-0.0089177973568439,0.0,0.0,0.0,-0.0066795945167541,60.0,-6.264261722564697,-0.0,-6.575547217835266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004603675042744,293.1769104003906,294.1499938964844,283.76910400390625,283.76910400390625,289.09234619140625,283.9600830078125,293.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.755966986318527e-07,0.0009815990924835,-0.0088929189369082,0.0,0.0,0.0,-0.0066748880781233,60.0,-6.270355224609375,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004603675042744,293.1769104003906,294.1499938964844,283.76910400390625,283.76910400390625,289.09234619140625,283.9600830078125,293.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.755966986318527e-07,0.0009815990924835,-0.0088929189369082,0.0,0.0,0.0,-0.0066748880781233,60.0,-6.270355224609375,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004604359855875,293.17657470703125,294.1499938964844,283.7579650878906,283.7579650878906,288.99981689453125,283.934326171875,293.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821207495406,3.773050991640048e-07,0.0009817434474825,-0.0089376848191022,0.0,0.0,0.0,-0.0066833575256168,60.0,-6.276122093200684,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0004604359855875,293.17657470703125,294.1499938964844,283.7579650878906,283.7579650878906,288.99981689453125,283.934326171875,293.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821207495406,3.773050991640048e-07,0.0009817434474825,-0.0089376848191022,0.0,0.0,0.0,-0.0066833575256168,60.0,-6.276122093200684,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0004606153815984,293.1762390136719,294.1499938964844,283.74969482421875,283.74969482421875,288.9087219238281,283.91046142578125,293.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825032902881,3.817787899151881e-07,0.0009821214480325,-0.0090549113228917,0.0,0.0,0.0,-0.0067055360414087,60.0,-6.281531810760498,-0.0,-6.581542066896874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0004606153815984,293.1762390136719,294.1499938964844,283.74969482421875,283.74969482421875,288.9087219238281,283.91046142578125,293.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825032902881,3.817787899151881e-07,0.0009821214480325,-0.0090549113228917,0.0,0.0,0.0,-0.0067055360414087,60.0,-6.281531810760498,-0.0,-6.581542066896874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004609203897416,293.1758728027344,294.1499938964844,283.7445068359375,283.7445068359375,288.819091796875,283.8885498046875,293.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.893851499015e-07,0.000982764409855,-0.0092542236670851,0.0,0.0,0.0,-0.0067432452924549,60.0,-6.286538600921631,-0.0,-6.590261136807385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004609203897416,293.1758728027344,294.1499938964844,283.7445068359375,283.7445068359375,288.819091796875,283.8885498046875,293.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.893851499015e-07,0.000982764409855,-0.0092542236670851,0.0,0.0,0.0,-0.0067432452924549,60.0,-6.286538600921631,-0.0,-6.590261136807385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.23127809073776e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.720980597194284e-05,296.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.179882959462702e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.720980597194284e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.0004611214681062,293.1756896972656,294.1499938964844,283.7431640625,283.7431640625,288.7748107910156,283.8783264160156,293.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.943993363009213e-07,0.0009831880452111,-0.0093856118619441,0.0,0.0,0.0,-0.0067681027576327,60.0,-6.288890361785889,-0.0,-6.596011559167891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.236046025762334e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.726001007948072e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,7.183591515058652e-05,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,9.726001007948072e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,0.0004613596247509,293.1755065917969,294.1499938964844,283.74267578125,283.74267578125,288.7308959960937,283.86865234375,293.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840904967859,4.003384219686268e-07,0.0009836901444941,-0.0095412340015172,0.0,0.0,0.0,-0.0067975469864904,60.0,-6.291141986846924,-0.0,-6.602827085089302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004619490355253,293.17510986328125,294.1499938964844,283.7444152832031,283.7444152832031,288.64410400390625,283.8508605957031,293.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.150374763867149e-07,0.0009849325288087,-0.0099263926967978,0.0,0.0,0.0,-0.0068704192526638,60.0,-6.2953715324401855,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16943359375,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004619490355253,293.17510986328125,294.1499938964844,283.7444152832031,283.7444152832031,288.64410400390625,283.8508605957031,293.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.150374763867149e-07,0.0009849325288087,-0.0099263926967978,0.0,0.0,0.0,-0.0068704192526638,60.0,-6.2953715324401855,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.263086394639686e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.75447619566694e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.204622670542449e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.75447619566694e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004627103335224,293.1747131347656,294.1499938964844,283.75,283.75,288.5588073730469,283.83563232421875,293.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869714267551,4.340232351296436e-07,0.00098653731402,-0.010423868894577,0.0,0.0,0.0,-0.0069645438343286,60.0,-6.299234867095947,-0.0,-6.641545269303607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.263086394639686e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.75447619566694e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.204622670542449e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.75447619566694e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004627103335224,293.1747131347656,294.1499938964844,283.75,283.75,288.5588073730469,283.83563232421875,293.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869714267551,4.340232351296436e-07,0.00098653731402,-0.010423868894577,0.0,0.0,0.0,-0.0069645438343286,60.0,-6.299234867095947,-0.0,-6.641545269303607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.28067966015078e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004635891527868,293.1742858886719,294.1499938964844,283.7599792480469,283.7599792480469,288.4749755859375,283.8232727050781,293.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559393005365564e-07,0.0009883899474516,-0.010998117737472,0.0,0.0,0.0,-0.0070731956511735,60.0,-6.30229377746582,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.28067966015078e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004635891527868,293.1742858886719,294.1499938964844,283.7599792480469,283.7599792480469,288.4749755859375,283.8232727050781,293.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559393005365564e-07,0.0009883899474516,-0.010998117737472,0.0,0.0,0.0,-0.0070731956511735,60.0,-6.30229377746582,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.299415251007304e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0004645250446628,293.173828125,294.1499938964844,283.7745361328125,283.7745361328125,288.3925476074219,283.8140563964844,293.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.79278867260291e-07,0.0009903628379106,-0.0116096520796418,0.0,0.0,0.0,-0.0071889054961502,60.0,-6.303631782531738,-0.0,-6.69374244921528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.299415251007304e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0004645250446628,293.173828125,294.1499938964844,283.7745361328125,283.7745361328125,288.3925476074219,283.8140563964844,293.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.79278867260291e-07,0.0009903628379106,-0.0116096520796418,0.0,0.0,0.0,-0.0071889054961502,60.0,-6.303631782531738,-0.0,-6.69374244921528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.30920068640262e-05,296.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.80303666437976e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,7.240489503601566e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.80303666437976e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,0.0004650138725992,293.173583984375,294.1499938964844,283.7834777832031,283.7834777832031,288.35186767578125,283.81085205078125,293.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918848518282,4.914695637125988e-07,0.0009913933463394,-0.0119290649890899,0.0,0.0,0.0,-0.0072493427433073,60.0,-6.303420066833496,-0.0,-6.707837485464553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,9.319260425399988e-05,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.813630458666012e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,7.248314068419859e-05,296.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.813630458666012e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0004655163793358,293.1733703613281,294.1499938964844,283.7934265136719,283.7934265136719,288.31158447265625,283.80877685546875,293.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929566876962,5.040012638346525e-07,0.0009924526093527,-0.0122574055567383,0.0,0.0,0.0,-0.0073114703409373,60.0,-6.302618503570557,-0.0,-6.722342504872358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.33276824071072e-05,296.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.82785422820598e-05,296.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,7.258819823618978e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.82785422820598e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0004661910934373,293.17303466796875,294.1499938964844,283.8078918457031,283.8078918457031,288.259765625,283.8078918457031,293.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943958139047,5.2082799584241e-07,0.0009938749717548,-0.012698276899755,0.0,0.0,0.0,-0.0073948912322521,60.0,-6.300754547119141,-0.0,-6.74184406079803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,9.340200631413607e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.835680975811556e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,7.264600571943447e-05,296.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.835680975811556e-05,297.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0004665623710025,293.1728515625,294.1499938964844,283.8163146972656,283.8163146972656,288.2323303222656,283.8083801269531,293.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995187787339,5.30086822436715e-07,0.0009946576319634,-0.0129408594220876,0.0,0.0,0.0,-0.0074407933279871,60.0,-6.299350261688232,-0.0,-6.752586045877251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.362222772324458e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,9.858871635515244e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.281728903762996e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.858871635515244e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0004676624084822,293.17236328125,294.1499938964844,283.8428955078125,283.8428955078125,288.1547546386719,283.81304931640625,293.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575204227170616e-07,0.0009969766251742,-0.0136596132069826,0.0,0.0,0.0,-0.0075767994858324,60.0,-6.294138431549072,-0.0,-6.7844659668026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.362222772324458e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,9.858871635515244e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.281728903762996e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.858871635515244e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,0.0004676624084822,293.17236328125,294.1499938964844,283.8428955078125,283.8428955078125,288.1547546386719,283.81304931640625,293.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575204227170616e-07,0.0009969766251742,-0.0136596132069826,0.0,0.0,0.0,-0.0075767994858324,60.0,-6.294138431549072,-0.0,-6.7844659668026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.385307203046978e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,9.88318060990423e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.88318060990423e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0004688155313488,293.1718139648437,294.1499938964844,283.8729248046875,283.8729248046875,288.0791320800781,283.8236083984375,293.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.862776220055821e-07,0.000999407377094,-0.0144130233675241,0.0,0.0,0.0,-0.0077193672768771,60.0,-6.286951065063477,-0.0,-6.817963793537275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,9.385307203046978e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,9.88318060990423e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.88318060990423e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,0.0004688155313488,293.1718139648437,294.1499938964844,283.8729248046875,283.8729248046875,288.0791320800781,283.8236083984375,293.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.862776220055821e-07,0.000999407377094,-0.0144130233675241,0.0,0.0,0.0,-0.0077193672768771,60.0,-6.286951065063477,-0.0,-6.817963793537275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.409402991877867e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,9.908554056892172e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.318424468394369e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0004700191493611,293.1712646484375,294.1499938964844,283.90606689453125,283.90606689453125,288.0052490234375,283.8392639160156,293.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002560951747,6.162943577692204e-07,0.0010019446490332,-0.0151994042098522,0.0,0.0,0.0,-0.0078681791201233,60.0,-6.278236389160156,-0.0,-6.853016998320528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.409402991877867e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,9.908554056892172e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.318424468394369e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0004700191493611,293.1712646484375,294.1499938964844,283.90606689453125,283.90606689453125,288.0052490234375,283.8392639160156,293.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002560951747,6.162943577692204e-07,0.0010019446490332,-0.0151994042098522,0.0,0.0,0.0,-0.0078681791201233,60.0,-6.278236389160156,-0.0,-6.853016998320528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.421810682397336e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,9.921620221575722e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,7.32807457097806e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.921620221575722e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004706389445345,293.17095947265625,294.1499938964844,283.9237060546875,283.9237060546875,287.9689636230469,283.8489990234375,293.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038830805569,6.317511065390136e-07,0.0010032512946054,-0.0156043320894241,0.0,0.0,0.0,-0.0079448083415627,60.0,-6.273334503173828,-0.0,-6.87110244257383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,9.434499952476472e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,9.93498251773417e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,7.3379444074817e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.93498251773417e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.0004712727968581,293.1706848144531,294.1499938964844,283.9420166015625,283.9420166015625,287.93310546875,283.8600158691406,293.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052350116893,6.475588065768534e-07,0.0010045875096693,-0.0160184446722269,0.0,0.0,0.0,-0.0080231772735714,60.0,-6.268068313598633,-0.0,-6.889622738981417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.451415826333688e-05,296.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.952795517165214e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.351100794039667e-05,296.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.952795517165214e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0004721177683677,293.1702880859375,294.1499938964844,283.966796875,283.966796875,287.8871154785156,283.8763122558594,293.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070373537018,6.686315145998378e-07,0.0010063687805086,-0.0165704730898141,0.0,0.0,0.0,-0.0081276483833789,60.0,-6.260683059692383,-0.0,-6.914350336728603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,9.460674482397736e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,9.96254602796398e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.358302536886185e-05,296.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,9.96254602796398e-05,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0004725802864413,293.1700744628906,294.1499938964844,283.9804992675781,283.9804992675781,287.86285400390625,283.885986328125,293.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008023857139,6.801657264077221e-07,0.0010073436424136,-0.0168726202100515,0.0,0.0,0.0,-0.0081848306581377,60.0,-6.256486892700195,-0.0,-6.927903939413228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.487714851275086e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,9.991020488087088e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.379333692369983e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.991020488087088e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0004739310243166,293.16943359375,294.1499938964844,284.021240234375,284.021240234375,287.7940979003906,283.9160461425781,293.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109049035236,7.138516480154067e-07,0.0010101910447701,-0.0177550222724676,0.0,0.0,0.0,-0.0083518335595726,60.0,-6.2438812255859375,-0.0,-6.967563592752414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.487714851275086e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,9.991020488087088e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.379333692369983e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.991020488087088e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,0.0004739310243166,293.16943359375,294.1499938964844,284.021240234375,284.021240234375,287.7940979003906,283.9160461425781,293.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109049035236,7.138516480154067e-07,0.0010101910447701,-0.0177550222724676,0.0,0.0,0.0,-0.0083518335595726,60.0,-6.2438812255859375,-0.0,-6.967563592752414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.51567926676944e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001002046847133,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001002046847133,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004753278917632,293.1687927246094,294.1499938964844,284.0639038085937,284.0639038085937,287.72723388671875,283.9506225585937,293.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138844372704,7.486880235774152e-07,0.0010131356539204,-0.0186675172299146,0.0,0.0,0.0,-0.0085245398804545,60.0,-6.230186462402344,-0.0,-7.008696201182829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
