time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.51567926676944e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001002046847133,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001002046847133,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004753278917632,293.1687927246094,294.1499938964844,284.0639038085937,284.0639038085937,287.72723388671875,283.9506225585937,293.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138844372704,7.486880235774152e-07,0.0010131356539204,-0.0186675172299146,0.0,0.0,0.0,-0.0085245398804545,60.0,-6.230186462402344,-0.0,-7.008696201182829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.544600470690055e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001005092417472,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,7.42357806302607e-05,296.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001005092417472,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004767725768033,293.1681213378906,294.1499938964844,284.10821533203125,284.10821533203125,287.66229248046875,283.9893798828125,293.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169659508392,7.847173151276365e-07,0.0010161813115701,-0.0196112114936113,0.0,0.0,0.0,-0.0087031600996851,60.0,-6.215599536895752,-0.0,-7.05136500300796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.544600470690055e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001005092417472,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,7.42357806302607e-05,296.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001005092417472,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004767725768033,293.1681213378906,294.1499938964844,284.10821533203125,284.10821533203125,287.66229248046875,283.9893798828125,293.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169659508392,7.847173151276365e-07,0.0010161813115701,-0.0196112114936113,0.0,0.0,0.0,-0.0087031600996851,60.0,-6.215599536895752,-0.0,-7.05136500300796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.55930518102832e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001006640886771,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,7.435015140799806e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001006640886771,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004775070701725,293.1677551269531,294.1499938964844,284.1308898925781,284.1308898925781,287.63043212890625,284.0099792480469,292.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.030352205423696e-07,0.0010177296353504,-0.0200909841805696,0.0,0.0,0.0,-0.0087939742952585,60.0,-6.208068370819092,-0.0,-7.073108321264955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,9.57426818786189e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001008216495392,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,7.446653035003692e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0001008216495392,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0004782545147463,293.1673889160156,294.1499938964844,284.15386962890625,284.15386962890625,287.5990295410156,284.0313720703125,292.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201269760727,8.216752576117869e-07,0.0010193053167313,-0.0205791778862476,0.0,0.0,0.0,-0.0088863847777247,60.0,-6.200371742248535,-0.0,-7.095268017565104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.604803199181332e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.00010114320321,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,7.470402488252148e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.00010114320321,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0004797797882929,293.1666564941406,294.1499938964844,284.2005920410156,284.2005920410156,287.5377197265625,284.0765075683594,292.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233804350718,8.597149303568585e-07,0.0010225207079201,-0.0215754136443138,0.0,0.0,0.0,-0.0090749710798263,60.0,-6.18455696105957,-0.0,-7.140597801935655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,9.604803199181332e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.00010114320321,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644897460937,0.0,0.0,7.470402488252148e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.00010114320321,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0004797797882929,293.1666564941406,294.1499938964844,284.2005920410156,284.2005920410156,287.5377197265625,284.0765075683594,292.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233804350718,8.597149303568585e-07,0.0010225207079201,-0.0215754136443138,0.0,0.0,0.0,-0.0090749710798263,60.0,-6.18455696105957,-0.0,-7.140597801935655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,9.635915193939582e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001014708250295,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,7.494600868085399e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0001014708250295,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0004813339328393,293.1659240722656,294.1499938964844,284.248046875,284.248046875,287.4779663085937,284.123779296875,292.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266952449455,8.984736155071005e-07,0.0010257967514917,-0.0225904136896133,0.0,0.0,0.0,-0.0092671224847435,60.0,-6.16838264465332,-0.0,-7.186932293734571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,9.635915193939582e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001014708250295,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,7.494600868085399e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637878417969,0.0,0.0,0.0001014708250295,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0004813339328393,293.1659240722656,294.1499938964844,284.248046875,284.248046875,287.4779663085937,284.123779296875,292.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266952449455,8.984736155071005e-07,0.0010257967514917,-0.0225904136896133,0.0,0.0,0.0,-0.0092671224847435,60.0,-6.16838264465332,-0.0,-7.186932293734571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001018059265334,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0001018059265334,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,0.0004829234676435,293.1651306152344,294.1499938964844,284.2959899902344,284.2959899902344,287.4202575683594,284.1731262207031,292.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300859576091,9.381159884469524e-07,0.0010291477665305,-0.0236284863203763,0.0,0.0,0.0,-0.0094636557623744,60.0,-6.151924133300781,-0.0,-7.234478971440694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001018059265334,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,0.0001018059265334,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.164306640625,0.0,0.0,0.0004829234676435,293.1651306152344,294.1499938964844,284.2959899902344,284.2959899902344,287.4202575683594,284.1731262207031,292.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300859576091,9.381159884469524e-07,0.0010291477665305,-0.0236284863203763,0.0,0.0,0.0,-0.0094636557623744,60.0,-6.151924133300781,-0.0,-7.234478971440694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,9.69993488979526e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001021449861582,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,7.544393884018064e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0001021449861582,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.000484531832626,293.164306640625,294.1499938964844,284.3440856933594,284.3440856933594,287.364013671875,284.22369384765625,292.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.782277174963383e-07,0.0010325382463634,-0.0246787741780281,0.0,0.0,0.0,-0.009662514552474,60.0,-6.13533878326416,-0.0,-7.28274756056635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,9.69993488979526e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001021449861582,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16290283203125,0.0,0.0,7.544393884018064e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0001021449861582,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.000484531832626,293.164306640625,294.1499938964844,284.3440856933594,284.3440856933594,287.364013671875,284.22369384765625,292.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.782277174963383e-07,0.0010325382463634,-0.0246787741780281,0.0,0.0,0.0,-0.009662514552474,60.0,-6.13533878326416,-0.0,-7.28274756056635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,9.716222120914608e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.000102316502307,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626281738281,0.0,0.0,7.557062053820118e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.000102316502307,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0004853454302065,293.16387939453125,294.1499938964844,284.3681030273437,284.3681030273437,287.3365783691406,284.24932861328125,292.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352518875151,9.985180895455414e-07,0.0010342533932998,-0.0252100247889757,0.0,0.0,0.0,-0.0097631067037582,60.0,-6.127039432525635,-0.0,-7.307225047270549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,9.73257192526944e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,0.0001024886732921,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,7.569778244942427e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,0.0001024886732921,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0004861621127929,293.1634826660156,294.1499938964844,284.3920593261719,284.3920593261719,287.3095397949219,284.275146484375,292.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036993926391,1.0188862233917462e-06,0.0010359750594943,-0.025743294507265,0.0,0.0,0.0,-0.0098640844225883,60.0,-6.118755340576172,-0.0,-7.331837537094543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.76559313130565e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001028363985824,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.595461647724733e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001028363985824,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0004878116014879,293.16259765625,294.1499938964844,284.4395751953125,284.4395751953125,287.25653076171875,284.32696533203125,292.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405122302472,1.0600236919344752e-06,0.001039452268742,-0.0268202666193246,0.0,0.0,0.0,-0.0100680291652679,60.0,-6.102297782897949,-0.0,-7.381673583495285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.76559313130565e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001028363985824,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,7.595461647724733e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001028363985824,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0004878116014879,293.16259765625,294.1499938964844,284.4395751953125,284.4395751953125,287.25653076171875,284.32696533203125,292.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405122302472,1.0600236919344752e-06,0.001039452268742,-0.0268202666193246,0.0,0.0,0.0,-0.0100680291652679,60.0,-6.102297782897949,-0.0,-7.381673583495285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.801913256524132e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001032188665703,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,7.6237105531618e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001032188665703,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004896258469671,293.1617126464844,294.1499938964844,284.4864196777344,284.4864196777344,287.20513916015625,284.3788757324219,292.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443819919601,1.1052707122871652e-06,0.0010432767448946,-0.0280047208070755,0.0,0.0,0.0,-0.0102923465892672,60.0,-6.087143421173096,-0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,9.801913256524132e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001032188665703,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,7.6237105531618e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001032188665703,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004896258469671,293.1617126464844,294.1499938964844,284.4864196777344,284.4864196777344,287.20513916015625,284.3788757324219,292.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443819919601,1.1052707122871652e-06,0.0010432767448946,-0.0280047208070755,0.0,0.0,0.0,-0.0102923465892672,60.0,-6.087143421173096,-0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,9.837881952989846e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0001035976383718,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.651685882592574e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0001035976383718,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0004914226010441,293.1607971191406,294.1499938964844,284.5322265625,284.5322265625,287.1552124023437,284.430419921875,292.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.1500806067488156e-06,0.0010470644338056,-0.0291776191443204,0.0,0.0,0.0,-0.010514497756958,60.0,-6.073330879211426,-0.0,-7.491361486700043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,9.837881952989846e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,0.0001035976383718,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.651685882592574e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0001035976383718,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0004914226010441,293.1607971191406,294.1499938964844,284.5322265625,284.5322265625,287.1552124023437,284.430419921875,292.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.1500806067488156e-06,0.0010470644338056,-0.0291776191443204,0.0,0.0,0.0,-0.010514497756958,60.0,-6.073330879211426,-0.0,-7.491361486700043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.868553024716677e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001039206108544,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.675540837226436e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001039206108544,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.0004929546266794,293.15985107421875,294.1499938964844,284.57672119140625,284.57672119140625,287.10693359375,284.4809265136719,292.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514826280996,1.1882899570991867e-06,0.0010502943769097,-0.0301776565611362,0.0,0.0,0.0,-0.0107039269059896,60.0,-6.058379173278809,-0.0,-7.538144330965224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.868553024716677e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001039206108544,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.675540837226436e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001039206108544,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.0004929546266794,293.15985107421875,294.1499938964844,284.57672119140625,284.57672119140625,287.10693359375,284.4809265136719,292.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514826280996,1.1882899570991867e-06,0.0010502943769097,-0.0301776565611362,0.0,0.0,0.0,-0.0107039269059896,60.0,-6.058379173278809,-0.0,-7.538144330965224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.881499863695352e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001040569477481,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.685610762564465e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001040569477481,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0004936013719998,293.15936279296875,294.1499938964844,284.598388671875,284.598388671875,287.0835266113281,284.5054626464844,292.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528621496632,1.2044190498272656e-06,0.0010516577167436,-0.0305997673422098,0.0,0.0,0.0,-0.0107838893309235,60.0,-6.049749374389648,-0.0,-7.557935788327087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,9.89330219454132e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0001041812356561,296.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,7.69479083828628e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0001041812356561,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.159912109375,0.0,0.0,0.0004941909573972,293.1588439941406,294.1499938964844,284.6195983886719,284.6195983886719,287.0605163574219,284.5295715332031,292.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541197843849,1.2191229643576662e-06,0.0010529006831347,-0.0309845656156539,0.0,0.0,0.0,-0.0108567858114838,60.0,-6.040605068206787,-0.0,-7.576001337383786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,9.9116463388782e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001043744123307,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,7.709058263571933e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001043744123307,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0004951072623953,293.1578369140625,294.1499938964844,284.6605834960937,284.6605834960937,287.015625,284.5762023925781,292.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056074630469,1.2419764061633032e-06,0.0010548327118158,-0.0315826125442981,0.0,0.0,0.0,-0.0109700867906212,60.0,-6.020470142364502,-0.0,-7.604122487236965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,9.9116463388782e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001043744123307,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,7.709058263571933e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001043744123307,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.0,0.0,0.0004951072623953,293.1578369140625,294.1499938964844,284.6605834960937,284.6605834960937,287.015625,284.5762023925781,292.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056074630469,1.2419764061633032e-06,0.0010548327118158,-0.0315826125442981,0.0,0.0,0.0,-0.0109700867906212,60.0,-6.020470142364502,-0.0,-7.604122487236965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,9.923282777890564e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001044969467329,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,7.718108827248216e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001044969467329,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0004956885240972,293.15679931640625,294.1499938964844,284.6993713378906,284.6993713378906,286.97216796875,284.62060546875,292.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573146864771,1.2564725011543487e-06,0.0010560582159087,-0.031961940228939,0.0,0.0,0.0,-0.0110419541597366,60.0,-5.997756481170654,-0.0,-7.62198624215671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,9.923282777890564e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.0001044969467329,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,7.718108827248216e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.0001044969467329,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0004956885240972,293.15679931640625,294.1499938964844,284.6993713378906,284.6993713378906,286.97216796875,284.62060546875,292.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573146864771,1.2564725011543487e-06,0.0010560582159087,-0.031961940228939,0.0,0.0,0.0,-0.0110419541597366,60.0,-5.997756481170654,-0.0,-7.62198624215671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,9.93248395388946e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0001045938406605,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,7.725265459157526e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0001045938406605,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,0.0004961481317877,293.1557312011719,294.1499938964844,284.73565673828125,284.73565673828125,286.93035888671875,284.6620483398437,292.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582949034869,1.267935203941306e-06,0.0010570270242169,-0.0322618819773197,0.0,0.0,0.0,-0.0110987816005945,60.0,-5.974019527435303,-0.0,-7.636127463683806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,9.93248395388946e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0001045938406605,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,7.725265459157526e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0001045938406605,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,0.0004961481317877,293.1557312011719,294.1499938964844,284.73565673828125,284.73565673828125,286.93035888671875,284.6620483398437,292.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582949034869,1.267935203941306e-06,0.0010570270242169,-0.0322618819773197,0.0,0.0,0.0,-0.0110987816005945,60.0,-5.974019527435303,-0.0,-7.636127463683806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,9.942460746970028e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0001046988982125,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,7.733024540357292e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.0001046988982125,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,0.0004966465057805,293.1546325683594,294.1499938964844,284.7691650390625,284.7691650390625,286.88983154296875,284.7011413574219,292.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593578917905,1.2803640174752218e-06,0.0010580774396657,-0.0325870923697948,0.0,0.0,0.0,-0.0111603988334536,60.0,-5.951318740844727,-0.0,-7.651475186776224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,9.942460746970028e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0001046988982125,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,7.733024540357292e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,0.0001046988982125,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,0.0004966465057805,293.1546325683594,294.1499938964844,284.7691650390625,284.7691650390625,286.88983154296875,284.7011413574219,292.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593578917905,1.2803640174752218e-06,0.0010580774396657,-0.0325870923697948,0.0,0.0,0.0,-0.0111603988334536,60.0,-5.951318740844727,-0.0,-7.651475186776224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,9.94687943602912e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0001047454279614,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,7.736461702734232e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0001047454279614,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0004968672292307,293.154052734375,294.1499938964844,284.7847900390625,284.7847900390625,286.8700561523437,284.7196044921875,292.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.28586884784454e-06,0.0010585428681224,-0.0327311269938945,0.0,0.0,0.0,-0.0111876893788576,60.0,-5.940629482269287,-0.0,-7.658277212385657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.950648382073268e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001047851183102,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,7.739393186056986e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001047851183102,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.000497055472806,293.15350341796875,294.1499938964844,284.7995910644531,284.7995910644531,286.8506164550781,284.7373046875,292.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602303082123,1.2905641142424429e-06,0.0010589397279545,-0.0328539796173572,0.0,0.0,0.0,-0.0112109668552875,60.0,-5.930234909057617,-0.0,-7.66408163599408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.956157009582968e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0001048431295203,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,7.743677997495979e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0001048431295203,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0004973306786268,293.15234375,294.1499938964844,284.8266296386719,284.8266296386719,286.81268310546875,284.7702331542969,292.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608173906803,1.297426933888346e-06,0.0010595199419185,-0.0330335423350334,0.0,0.0,0.0,-0.0112449917942285,60.0,-5.91022539138794,-0.0,-7.67256977951547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,9.956157009582968e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0001048431295203,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,7.743677997495979e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0001048431295203,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0004973306786268,293.15234375,294.1499938964844,284.8266296386719,284.8266296386719,286.81268310546875,284.7702331542969,292.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608173906803,1.297426933888346e-06,0.0010595199419185,-0.0330335423350334,0.0,0.0,0.0,-0.0112449917942285,60.0,-5.91022539138794,-0.0,-7.67256977951547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.95918016997166e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001048749618348,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,7.746028859401122e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0001048749618348,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0004974816692993,293.1511535644531,294.1499938964844,284.8500061035156,284.8500061035156,286.7757568359375,284.80010986328125,292.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611395118758,1.3011926967010368e-06,0.0010598383378237,-0.0331320688128471,0.0,0.0,0.0,-0.0112636610865592,60.0,-5.891135215759277,-0.0,-7.677229518776586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.95918016997166e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001048749618348,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,7.746028859401122e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,0.0001048749618348,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0004974816692993,293.1511535644531,294.1499938964844,284.8500061035156,284.8500061035156,286.7757568359375,284.80010986328125,292.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611395118758,1.3011926967010368e-06,0.0010598383378237,-0.0331320688128471,0.0,0.0,0.0,-0.0112636610865592,60.0,-5.891135215759277,-0.0,-7.677229518776586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.96423841570504e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001049282291205,296.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.749962969683111e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001049282291205,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0004977343487553,293.1499328613281,294.1499938964844,284.87164306640625,284.87164306640625,286.7401123046875,284.8266296386719,292.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616782819852,1.3074941307422705e-06,0.0010603708215057,-0.0332969389855861,0.0,0.0,0.0,-0.0112949004396796,60.0,-5.874062061309815,-0.0,-7.685029856929759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.96423841570504e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001049282291205,296.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.749962969683111e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001049282291205,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0004977343487553,293.1499328613281,294.1499938964844,284.87164306640625,284.87164306640625,286.7401123046875,284.8266296386719,292.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616782819852,1.3074941307422705e-06,0.0010603708215057,-0.0332969389855861,0.0,0.0,0.0,-0.0112949004396796,60.0,-5.874062061309815,-0.0,-7.685029856929759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
