time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.974948625313118e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001050410064635,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,7.758293213555589e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001050410064635,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0004982693353667,293.148681640625,294.1499938964844,284.8937072753906,284.8937072753906,286.7053527832031,284.8515625,292.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628191521391,1.3208364180172794e-06,0.0010614983038976,-0.0336460210382938,0.0,0.0,0.0,-0.0113610448315739,60.0,-5.859308242797852,-0.0,-7.701558502049012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.974948625313118e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001050410064635,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,7.758293213555589e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001050410064635,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0004982693353667,293.148681640625,294.1499938964844,284.8937072753906,284.8937072753906,286.7053527832031,284.8515625,292.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628191521391,1.3208364180172794e-06,0.0010614983038976,-0.0336460210382938,0.0,0.0,0.0,-0.0113610448315739,60.0,-5.859308242797852,-0.0,-7.701558502049012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.983156633097678e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001051274521159,296.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.764677866362035e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0001051274521159,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0004986793501302,293.1480712890625,294.1499938964844,284.90484619140625,284.90484619140625,286.6883850097656,284.8636779785156,292.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636936640366,1.3310627764440142e-06,0.0010623625712469,-0.033913567662239,0.0,0.0,0.0,-0.0114117423072457,60.0,-5.853392124176025,-0.0,-7.714238847711385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,9.99346375465393e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,0.0001052359875757,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,7.772693788865581e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0001052359875757,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.000499194196891,293.1474304199219,294.1499938964844,284.91607666015625,284.91607666015625,286.6716613769531,284.87567138671875,292.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647915769368,1.3439032500173198e-06,0.0010634476784616,-0.0342494957149028,0.0,0.0,0.0,-0.0114754000678658,60.0,-5.848493099212647,-0.0,-7.73017561073175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001002058052108,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055215325322,296.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.793784607201815e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001055215325322,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0005005487473681,293.1461181640625,294.1499938964844,284.9386901855469,284.9386901855469,286.6389465332031,284.8995361328125,292.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676805395632,1.3776854075331355e-06,0.0010663027642294,-0.0351332388818264,0.0,0.0,0.0,-0.0116428779438138,60.0,-5.84211015701294,-0.0,-7.772182897269887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0001002058052108,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055215325322,296.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,7.793784607201815e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001055215325322,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,0.0005005487473681,293.1461181640625,294.1499938964844,284.9386901855469,284.9386901855469,286.6389465332031,284.8995361328125,292.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676805395632,1.3776854075331355e-06,0.0010663027642294,-0.0351332388818264,0.0,0.0,0.0,-0.0116428779438138,60.0,-5.84211015701294,-0.0,-7.772182897269887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0001005559097393,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001058902125805,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,7.821014878572896e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001058902125805,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005022975965403,293.144775390625,294.1499938964844,284.9614562988281,284.9614562988281,286.6070861816406,284.92340087890625,292.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714106028899,1.4213022723197357e-06,0.0010699892882257,-0.0362741388380527,0.0,0.0,0.0,-0.011859112419188,60.0,-5.839939117431641,-0.0,-7.82658702291883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0001005559097393,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001058902125805,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,7.821014878572896e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001058902125805,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005022975965403,293.144775390625,294.1499938964844,284.9614562988281,284.9614562988281,286.6070861816406,284.92340087890625,292.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714106028899,1.4213022723197357e-06,0.0010699892882257,-0.0362741388380527,0.0,0.0,0.0,-0.011859112419188,60.0,-5.839939117431641,-0.0,-7.82658702291883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001009910993161,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001063484887708,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.854863360989839e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001063484887708,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0005044714198447,293.1434020996094,294.1499938964844,284.9842834472656,284.9842834472656,286.57623291015625,284.94744873046875,292.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076047308743,1.475519638916012e-06,0.0010745717445388,-0.0376921221613884,0.0,0.0,0.0,-0.0121279004961252,60.0,-5.8428144454956055,-0.0,-7.894477960235238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001009910993161,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001063484887708,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.854863360989839e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001063484887708,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0005044714198447,293.1434020996094,294.1499938964844,284.9842834472656,284.9842834472656,286.57623291015625,284.94744873046875,292.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076047308743,1.475519638916012e-06,0.0010745717445388,-0.0376921221613884,0.0,0.0,0.0,-0.0121279004961252,60.0,-5.8428144454956055,-0.0,-7.894477960235238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001014941080939,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001068781857611,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,7.893986185081303e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001068781857611,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0005069840699434,293.1420288085937,294.1499938964844,285.00714111328125,285.00714111328125,286.5461730957031,284.9716491699219,292.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814064880833,1.5381866660391097e-06,0.001079868292436,-0.0393308214843273,0.0,0.0,0.0,-0.012438578531146,60.0,-5.849443912506104,-0.0,-7.97331409785329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001014941080939,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001068781857611,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,7.893986185081303e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001068781857611,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0005069840699434,293.1420288085937,294.1499938964844,285.00714111328125,285.00714111328125,286.5461730957031,284.9716491699219,292.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814064880833,1.5381866660391097e-06,0.001079868292436,-0.0393308214843273,0.0,0.0,0.0,-0.012438578531146,60.0,-5.849443912506104,-0.0,-7.97331409785329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001017705581034,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001071693041012,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.915488095022738e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001071693041012,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0005083650466986,293.14129638671875,294.1499938964844,285.0185241699219,285.0185241699219,286.531494140625,284.9837951660156,292.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843520285561,1.572628661961062e-06,0.0010827793739736,-0.0402313210070133,0.0,0.0,0.0,-0.0126093281432986,60.0,-5.854428291320801,-0.0,-8.016808550337373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001020580093609,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001074719984899,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,7.93784492998384e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001074719984899,296.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.000509800913278,293.1405639648437,294.1499938964844,285.0299072265625,285.0299072265625,286.5170288085937,284.9959411621094,292.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874145664274,1.6084404705907218e-06,0.0010858061723411,-0.0411675348877906,0.0,0.0,0.0,-0.0127868689596652,60.0,-5.860101222991943,-0.0,-8.062158940447264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001026605314109,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001081064765457,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,7.984707917785272e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001081064765457,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0005128105985932,293.1390991210937,294.1499938964844,285.052490234375,285.052490234375,286.4888000488281,285.02020263671875,292.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938342893496,1.6835057294883882e-06,0.0010921508073806,-0.0431295856833457,0.0,0.0,0.0,-0.0131590124219655,60.0,-5.873342990875244,-0.0,-8.15763243622314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001026605314109,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001081064765457,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,7.984707917785272e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001081064765457,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0005128105985932,293.1390991210937,294.1499938964844,285.052490234375,285.052490234375,286.4888000488281,285.02020263671875,292.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938342893496,1.6835057294883882e-06,0.0010921508073806,-0.0431295856833457,0.0,0.0,0.0,-0.0131590124219655,60.0,-5.873342990875244,-0.0,-8.15763243622314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001032879445119,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001087671771529,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.033507037907839e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001087671771529,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0005159446736797,293.1375732421875,294.1499938964844,285.0748596191406,285.0748596191406,286.46124267578125,285.0443420410156,292.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005192063748,1.7616736158743151e-06,0.0010987574933096,-0.0451722107827663,0.0,0.0,0.0,-0.0135465376079082,60.0,-5.888075828552246,-0.0,-8.25764843170873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001032879445119,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001087671771529,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.033507037907839e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001087671771529,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0005159446736797,293.1375732421875,294.1499938964844,285.0748596191406,285.0748596191406,286.46124267578125,285.0443420410156,292.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005192063748,1.7616736158743151e-06,0.0010987574933096,-0.0451722107827663,0.0,0.0,0.0,-0.0135465376079082,60.0,-5.888075828552246,-0.0,-8.25764843170873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001036623725667,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0001091614685719,296.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,8.062629058258608e-05,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001091614685719,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0005178150022402,293.13671875,294.1499938964844,285.0872497558594,285.0872497558594,286.4461669921875,285.0577392578125,292.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045082937926,1.8083225086229504e-06,0.0011027000145986,-0.0463909432291984,0.0,0.0,0.0,-0.0137778026983141,60.0,-5.897521495819092,-0.0,-8.317626054576976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001039376438711,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001094513427233,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,8.084039291134104e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0001094513427233,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0005191900418139,293.13604736328125,294.1499938964844,285.096923828125,285.096923828125,286.4344787597656,285.0682067871094,292.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074419599026,1.8426184169584303e-06,0.0011055993381887,-0.047286819666624,0.0,0.0,0.0,-0.013947831466794,60.0,-5.904873847961426,-0.0,-8.36185947150625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001043375013978,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001098724096664,296.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,8.115138916764408e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001098724096664,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0005211874376982,293.13446044921875,294.1499938964844,285.1185607910156,285.1185607910156,286.40850830078125,285.0914611816406,292.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117034591734,1.892435761874367e-06,0.0011098110117018,-0.0485879369080066,0.0,0.0,0.0,-0.014194811694324,60.0,-5.914950847625732,-0.0,-8.42631919795167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001043375013978,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001098724096664,296.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,8.115138916764408e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001098724096664,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0005211874376982,293.13446044921875,294.1499938964844,285.1185607910156,285.1185607910156,286.40850830078125,285.0914611816406,292.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117034591734,1.892435761874367e-06,0.0011098110117018,-0.0485879369080066,0.0,0.0,0.0,-0.014194811694324,60.0,-5.914950847625732,-0.0,-8.42631919795167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0001044300224748,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0001099698420148,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,8.122334838844836e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001099698420148,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0005216495483182,293.1336364746094,294.1499938964844,285.12921142578125,285.12921142578125,286.3959045410156,285.102783203125,292.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126897297799,1.9039624703509617e-06,0.0011107857571914,-0.0488889589905738,0.0,0.0,0.0,-0.0142519595101475,60.0,-5.914241313934326,-0.0,-8.4412697276548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0001044181626639,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001099573491956,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,8.121412247419357e-05,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0001099573491956,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.000521590351127,293.1328430175781,294.1499938964844,285.1397399902344,285.1397399902344,286.38348388671875,285.1138610839844,292.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112563884817,1.9024846551474184e-06,0.0011106613092124,-0.0488503649830818,0.0,0.0,0.0,-0.0142446346580982,60.0,-5.909377098083496,-0.0,-8.439351972810982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001042157455231,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0001097441927413,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,8.105669257929549e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001097441927413,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0005205792258493,293.1311950683594,294.1499938964844,285.1603698730469,285.1603698730469,286.3594055175781,285.13525390625,292.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104072909802,1.8772652765619569e-06,0.0011085300939157,-0.0481917448341846,0.0,0.0,0.0,-0.0141196092590689,60.0,-5.886638164520264,-0.0,-8.40666345425234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001042157455231,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0001097441927413,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,8.105669257929549e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001097441927413,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0005205792258493,293.1311950683594,294.1499938964844,285.1603698730469,285.1603698730469,286.3594055175781,285.13525390625,292.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104072909802,1.8772652765619569e-06,0.0011085300939157,-0.0481917448341846,0.0,0.0,0.0,-0.0141196092590689,60.0,-5.886638164520264,-0.0,-8.40666345425234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001039075141306,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001094196195481,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,8.081695705186576e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001094196195481,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,0.0005190395750105,293.1295166015625,294.1499938964844,285.18035888671875,285.18035888671875,286.336181640625,285.15582275390625,292.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107123796828,1.83886311333481e-06,0.0011052849004045,-0.0471887253224849,0.0,0.0,0.0,-0.0139292292296886,60.0,-5.855587482452393,-0.0,-8.357009306791954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001039075141306,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001094196195481,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,8.081695705186576e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001094196195481,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,0.0005190395750105,293.1295166015625,294.1499938964844,285.18035888671875,285.18035888671875,286.336181640625,285.15582275390625,292.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107123796828,1.83886311333481e-06,0.0011052849004045,-0.0471887253224849,0.0,0.0,0.0,-0.0139292292296886,60.0,-5.855587482452393,-0.0,-8.357009306791954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001034030283335,296.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001088883727788,296.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,8.042457920964807e-05,296.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0001088883727788,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0005165195325389,293.1278076171875,294.1499938964844,285.1996154785156,285.1996154785156,286.3140563964844,285.17529296875,292.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017489014193,1.7760094124241732e-06,0.0010999729856848,-0.0455467626452446,0.0,0.0,0.0,-0.0136176273226737,60.0,-5.814205169677734,-0.0,-8.276057172906803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001034030283335,296.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001088883727788,296.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,8.042457920964807e-05,296.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0001088883727788,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0005165195325389,293.1278076171875,294.1499938964844,285.1996154785156,285.1996154785156,286.3140563964844,285.17529296875,292.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017489014193,1.7760094124241732e-06,0.0010999729856848,-0.0455467626452446,0.0,0.0,0.0,-0.0136176273226737,60.0,-5.814205169677734,-0.0,-8.276057172906803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001027634862111,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001082149028661,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,7.992715836735442e-05,296.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0001082149028661,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.000513324921485,293.1260986328125,294.1499938964844,285.2181091308594,285.2181091308594,286.292724609375,285.1939392089844,292.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949351126328,1.696329832157062e-06,0.0010932387085631,-0.0434647276997566,0.0,0.0,0.0,-0.0132226096466183,60.0,-5.765748500823975,-0.0,-8.173999077598637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001027634862111,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001082149028661,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,7.992715836735442e-05,296.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0001082149028661,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.000513324921485,293.1260986328125,294.1499938964844,285.2181091308594,285.2181091308594,286.292724609375,285.1939392089844,292.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949351126328,1.696329832157062e-06,0.0010932387085631,-0.0434647276997566,0.0,0.0,0.0,-0.0132226096466183,60.0,-5.765748500823975,-0.0,-8.173999077598637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,0.0001023868680931,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0001078183049685,296.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,7.96342283138074e-05,296.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0001078183049685,296.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0005114435916766,293.125244140625,294.1499938964844,285.2270202636719,285.2270202636719,286.28240966796875,285.20281982421875,292.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109092250932,1.6494080909978948e-06,0.0010892730206251,-0.0422383993864059,0.0,0.0,0.0,-0.0129899913445115,60.0,-5.7384419441223145,-0.0,-8.114194827157918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001019878254737,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001073980893124,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,7.932386506581679e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001073980893124,296.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0005094503285363,293.1243896484375,294.1499938964844,285.2357177734375,285.2357177734375,286.2723388671875,285.21148681640625,292.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866710217669,1.5996927231753943e-06,0.0010850713588297,-0.040938850492239,0.0,0.0,0.0,-0.0127435242757201,60.0,-5.709773540496826,-0.0,-8.051069499970256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001011314161587,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0001064962489181,296.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,7.865776569815353e-05,296.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001064962489181,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0005051723564974,293.1226501464844,294.1499938964844,285.2523803710937,285.2523803710937,286.2528381347656,285.2279357910156,292.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775461560115,1.492996261731605e-06,0.0010760532459244,-0.0381491519510746,0.0,0.0,0.0,-0.012214564718306,60.0,-5.648939609527588,-0.0,-7.916423783171923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001011314161587,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0001064962489181,296.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,7.865776569815353e-05,296.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001064962489181,296.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0005051723564974,293.1226501464844,294.1499938964844,285.2523803710937,285.2523803710937,286.2528381347656,285.2279357910156,292.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775461560115,1.492996261731605e-06,0.0010760532459244,-0.0381491519510746,0.0,0.0,0.0,-0.012214564718306,60.0,-5.648939609527588,-0.0,-7.916423783171923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001002380158752,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001055554530466,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,7.796289719408378e-05,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001055554530466,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0005007096333429,293.12091064453125,294.1499938964844,285.2679748535156,285.2679748535156,286.2341003417969,285.24334716796875,292.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680271079763,1.3816926411891473e-06,0.0010666454909369,-0.0352380611002445,0.0,0.0,0.0,-0.0116627635434269,60.0,-5.585700035095215,-0.0,-7.777173038903129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001002380158752,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001055554530466,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,7.796289719408378e-05,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001055554530466,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0005007096333429,293.12091064453125,294.1499938964844,285.2679748535156,285.2679748535156,286.2341003417969,285.24334716796875,292.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680271079763,1.3816926411891473e-06,0.0010666454909369,-0.0352380611002445,0.0,0.0,0.0,-0.0116627635434269,60.0,-5.585700035095215,-0.0,-7.777173038903129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,9.966427023755386e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0001049512793542,296.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,7.75166554376483e-05,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297607421875,0.0,0.0,0.0001049512793542,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0004978436627425,293.1197814941406,294.1499938964844,285.27740478515625,285.27740478515625,286.2225646972656,285.2525939941406,292.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619137901812,1.3102139746479224e-06,0.0010606035357341,-0.0333680994808673,0.0,0.0,0.0,-0.0113083990290761,60.0,-5.544994354248047,-0.0,-7.688397118954526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,9.93447974906303e-05,296.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001046148536261,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,7.726817420916632e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0001046148536261,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0004962478415109,293.119140625,294.1499938964844,285.2825012207031,285.2825012207031,286.2161865234375,285.25762939453125,292.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058509806171,1.2704132359431242e-06,0.0010572393657639,-0.0323267169296741,0.0,0.0,0.0,-0.0111110815778374,60.0,-5.522275447845459,-0.0,-7.63918563961852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,9.848233457887544e-05,296.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001037066394928,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,7.659736729692668e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001037066394928,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.000491939659696,293.11737060546875,294.1499938964844,285.2958068847656,285.2958068847656,286.1990051269531,285.270751953125,292.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493200970813,1.162966100309859e-06,0.0010481572244316,-0.0295148715376853,0.0,0.0,0.0,-0.0105783976614475,60.0,-5.460574150085449,-0.0,-7.507121324579202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
