time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,9.848233457887544e-05,296.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001037066394928,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,7.659736729692668e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001037066394928,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.000491939659696,293.11737060546875,294.1499938964844,285.2958068847656,285.2958068847656,286.1990051269531,285.270751953125,292.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493200970813,1.162966100309859e-06,0.0010481572244316,-0.0295148715376853,0.0,0.0,0.0,-0.0105783976614475,60.0,-5.460574150085449,-0.0,-7.507121324579202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,9.807285823626444e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001032754444167,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.627889135619625e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001032754444167,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0004898942424915,293.1164855957031,294.1499938964844,285.302001953125,285.302001953125,286.1907043457031,285.2768859863281,292.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449572000652,1.1119537930426304e-06,0.0010438453173264,-0.0281796548515558,0.0,0.0,0.0,-0.0103254970163106,60.0,-5.431066036224365,-0.0,-7.444824490221438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,9.768034215085208e-05,296.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001028621045406,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,7.597359945066273e-05,296.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001028621045406,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0004879335465375,293.1156005859375,294.1499938964844,285.307861328125,285.307861328125,286.1825256347656,285.28271484375,292.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407748632133,1.0630544693412958e-06,0.0010397117584943,-0.0268996059894561,0.0,0.0,0.0,-0.0100830718874931,60.0,-5.402541637420654,-0.0,-7.38535135269558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,9.696133929537608e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0001021049611154,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,7.541437662439421e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001021049611154,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.00048434198834,293.1138000488281,294.1499938964844,285.3185729980469,285.3185729980469,286.16668701171875,285.2936096191406,292.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331135708838,9.734817467688115e-07,0.0010321401059627,-0.024554505944252,0.0,0.0,0.0,-0.0096390014514327,60.0,-5.349338054656982,-0.0,-7.27702769154348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,9.696133929537608e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,0.0001021049611154,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.125244140625,0.0,0.0,7.541437662439421e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001021049611154,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.00048434198834,293.1138000488281,294.1499938964844,285.3185729980469,285.3185729980469,286.16668701171875,285.2936096191406,292.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331135708838,9.734817467688115e-07,0.0010321401059627,-0.024554505944252,0.0,0.0,0.0,-0.0096390014514327,60.0,-5.349338054656982,-0.0,-7.27702769154348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,9.635069000069052e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001014619192574,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,7.493942393921316e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001014619192574,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0004812916449736,293.11199951171875,294.1499938964844,285.3278503417969,285.3278503417969,286.1513977050781,285.3033447265625,292.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266070021316,8.974080287771358e-07,0.0010257095564156,-0.0225625075399875,0.0,0.0,0.0,-0.0092618539929389,60.0,-5.302661418914795,-0.0,-7.185656158981146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,9.635069000069052e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001014619192574,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,7.493942393921316e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001014619192574,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0004812916449736,293.11199951171875,294.1499938964844,285.3278503417969,285.3278503417969,286.1513977050781,285.3033447265625,292.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266070021316,8.974080287771358e-07,0.0010257095564156,-0.0225625075399875,0.0,0.0,0.0,-0.0092618539929389,60.0,-5.302661418914795,-0.0,-7.185656158981146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,9.58572418312542e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001009422921924,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,7.455563172698021e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222839355469,0.0,0.0,0.0001009422921924,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0004788267542608,293.1101989746094,294.1499938964844,285.3356018066406,285.3356018066406,286.1365661621094,285.3121643066406,292.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213488712906,8.35935111354047e-07,0.0010205128928646,-0.0209526382386684,0.0,0.0,0.0,-0.0089570907875895,60.0,-5.262615203857422,-0.0,-7.112242883522414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,9.58572418312542e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001009422921924,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,7.455563172698021e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222839355469,0.0,0.0,0.0001009422921924,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0004788267542608,293.1101989746094,294.1499938964844,285.3356018066406,285.3356018066406,286.1365661621094,285.3121643066406,292.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213488712906,8.35935111354047e-07,0.0010205128928646,-0.0209526382386684,0.0,0.0,0.0,-0.0089570907875895,60.0,-5.262615203857422,-0.0,-7.112242883522414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,9.548138768877834e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001005465019261,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.426329830195755e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,0.0001005465019261,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0004769492952618,293.1083679199219,294.1499938964844,285.341796875,285.341796875,286.1222229003906,285.31988525390625,292.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173439513891,7.891127324910485e-07,0.0010165547719225,-0.0197263322770595,0.0,0.0,0.0,-0.0087249614298343,60.0,-5.230748653411865,-0.0,-7.056578965602966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,9.548138768877834e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001005465019261,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.426329830195755e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,0.0001005465019261,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,0.0004769492952618,293.1083679199219,294.1499938964844,285.341796875,285.341796875,286.1222229003906,285.31988525390625,292.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173439513891,7.891127324910485e-07,0.0010165547719225,-0.0197263322770595,0.0,0.0,0.0,-0.0087249614298343,60.0,-5.230748653411865,-0.0,-7.056578965602966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,9.533543197903782e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,0.0001003927973215,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,7.414977881126106e-05,296.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001003927973215,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0004762202152051,293.1074523925781,294.1499938964844,285.3442687988281,285.3442687988281,286.1152038574219,285.3233337402344,292.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157886426895,7.709300007263664e-07,0.0010150177404284,-0.0192500930279493,0.0,0.0,0.0,-0.0086348168551921,60.0,-5.217739582061768,-0.0,-7.035021809542742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,9.521121683064848e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001002619974315,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,7.405316864605993e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001002619974315,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0004755997506435,293.1065368652344,294.1499938964844,285.3462829589844,285.3462829589844,286.1082763671875,285.3265380859375,292.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144646512344,7.554561420874961e-07,0.0010137092322111,-0.0188447944819927,0.0,0.0,0.0,-0.0085581010207533,60.0,-5.206321239471436,-0.0,-7.016701886186638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,9.50313260545954e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.000100072560599,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,7.391325198113918e-05,296.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.000100072560599,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0004747011407744,293.10467529296875,294.1499938964844,285.3490600585937,285.3490600585937,286.0946655273437,285.3321533203125,292.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.33045453671366e-07,0.001011814805679,-0.0182577837258577,0.0,0.0,0.0,-0.0084469961002469,60.0,-5.188205242156982,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,9.50313260545954e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.000100072560599,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,7.391325198113918e-05,296.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.117919921875,0.0,0.0,0.000100072560599,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0004747011407744,293.10467529296875,294.1499938964844,285.3490600585937,285.3490600585937,286.0946655273437,285.3321533203125,292.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.33045453671366e-07,0.001011814805679,-0.0182577837258577,0.0,0.0,0.0,-0.0084469961002469,60.0,-5.188205242156982,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,9.492863318882884e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.996442531701176e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,7.383338379440829e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,9.996442531701176e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0004741881857626,293.102783203125,294.1499938964844,285.3500061035156,285.3500061035156,286.08135986328125,285.3365783691406,292.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114535689353,7.202529559435789e-07,0.0010107333073392,-0.0179226975888013,0.0,0.0,0.0,-0.0083835739642381,60.0,-5.176091194152832,-0.0,-6.975112398777128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,9.492863318882884e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,9.996442531701176e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,7.383338379440829e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,9.996442531701176e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0004741881857626,293.102783203125,294.1499938964844,285.3500061035156,285.3500061035156,286.08135986328125,285.3365783691406,292.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114535689353,7.202529559435789e-07,0.0010107333073392,-0.0179226975888013,0.0,0.0,0.0,-0.0083835739642381,60.0,-5.176091194152832,-0.0,-6.975112398777128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,9.488438081461936e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,9.991782280849292e-05,296.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,7.379896123893559e-05,296.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.991782280849292e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0004739671421702,293.1014099121094,294.1499938964844,285.3500061035156,285.3500061035156,286.0718994140625,285.3391418457031,292.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109819704666,7.1474016749562e-07,0.0010102672968059,-0.0177782960236072,0.0,0.0,0.0,-0.008356244303286,60.0,-5.170018196105957,-0.0,-6.968610932744923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,9.486976341577248e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,9.990242688218132e-05,296.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,7.378758891718462e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11492919921875,0.0,0.0,9.990242688218132e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11553955078125,0.0,0.0,0.0004738940915558,293.10089111328125,294.1499938964844,285.3500061035156,285.3500061035156,286.0682678222656,285.34002685546875,292.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010826206766,7.12918790668482e-07,0.0010101132793352,-0.0177305862307548,0.0,0.0,0.0,-0.0083472141996026,60.0,-5.168065547943115,-0.0,-6.966463672597456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,9.48277156567201e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,9.9858152680099e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,7.375489076366648e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0004736840783152,293.0989685058594,294.1499938964844,285.3500061035156,285.3500061035156,286.055419921875,285.3425598144531,292.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103782406076,7.076810106809717e-07,0.0010096705518662,-0.0175933837890625,0.0,0.0,0.0,-0.0083212470635771,60.0,-5.162261009216309,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,9.48277156567201e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,9.9858152680099e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,7.375489076366648e-05,296.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134033203125,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0004736840783152,293.0989685058594,294.1499938964844,285.3500061035156,285.3500061035156,286.055419921875,285.3425598144531,292.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103782406076,7.076810106809717e-07,0.0010096705518662,-0.0175933837890625,0.0,0.0,0.0,-0.0083212470635771,60.0,-5.162261009216309,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,9.481152665102854e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,9.984110511140898e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,7.374230335699394e-05,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,9.984110511140898e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0004736032278742,293.0979919433594,294.1499938964844,285.3500061035156,285.3500061035156,286.0491027832031,285.34356689453125,292.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102057131007,7.056646040837222e-07,0.0010095000034198,-0.0175405647605657,0.0,0.0,0.0,-0.0083112502470612,60.0,-5.1597676277160645,-0.0,-6.95791442240079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,9.479789878241718e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11199951171875,0.0,0.0,9.98267496470362e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,7.373169501079246e-05,296.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.98267496470362e-05,296.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0004735351249109,293.0970153808594,294.1499938964844,285.3500061035156,285.3500061035156,286.0428161621094,285.34442138671875,292.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010060426779,7.039660658847424e-07,0.001009356463328,-0.017496071755886,0.0,0.0,0.0,-0.0083028292283415,60.0,-5.1574530601501465,-0.0,-6.95591353405689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,9.477703861193731e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,7.371547690127045e-05,296.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,9.98047908069566e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0004734309623017,293.0950622558594,294.1499938964844,285.3500061035156,285.3500061035156,286.03045654296875,285.3458251953125,292.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.013682647993846e-07,0.0010091367876157,-0.0174280237406492,0.0,0.0,0.0,-0.0082899499684572,60.0,-5.153243064880371,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,9.477703861193731e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11041259765625,0.0,0.0,7.371547690127045e-05,296.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,9.98047908069566e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0004734309623017,293.0950622558594,294.1499938964844,285.3500061035156,285.3500061035156,286.03045654296875,285.3458251953125,292.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.013682647993846e-07,0.0010091367876157,-0.0174280237406492,0.0,0.0,0.0,-0.0082899499684572,60.0,-5.153243064880371,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,7.370477396761999e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,0.0004733621899504,293.09307861328125,294.1499938964844,285.3500061035156,285.3500061035156,286.0182800292969,285.34686279296875,292.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.996536967562861e-07,0.00100899185054,-0.0173831116408109,0.0,0.0,0.0,-0.0082814497873187,60.0,-5.149508953094482,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,7.370477396761999e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,0.0004733621899504,293.09307861328125,294.1499938964844,285.3500061035156,285.3500061035156,286.0182800292969,285.34686279296875,292.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.996536967562861e-07,0.00100899185054,-0.0173831116408109,0.0,0.0,0.0,-0.0082814497873187,60.0,-5.149508953094482,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,9.475531260250136e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,9.978190064430235e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,7.36985748517327e-05,296.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.978190064430235e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0004733224050141,293.091064453125,294.1499938964844,285.3500061035156,285.3500061035156,286.0063781738281,285.3476257324219,292.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096066398546,6.986610401327198e-07,0.001008907915093,-0.0173571072518825,0.0,0.0,0.0,-0.0082765286788344,60.0,-5.146143913269043,-0.0,-6.949665021238617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,9.475531260250136e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,9.978190064430235e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,7.36985748517327e-05,296.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.978190064430235e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0004733224050141,293.091064453125,294.1499938964844,285.3500061035156,285.3500061035156,286.0063781738281,285.3476257324219,292.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096066398546,6.986610401327198e-07,0.001008907915093,-0.0173571072518825,0.0,0.0,0.0,-0.0082765286788344,60.0,-5.146143913269043,-0.0,-6.949665021238617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,9.475260594626889e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,9.977905574487522e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,7.36964720999822e-05,296.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,9.977905574487522e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.000473308871733,293.08905029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.9946594238281,285.34820556640625,292.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095777688547,6.983240723457129e-07,0.0010088795097544,-0.0173482820391654,0.0,0.0,0.0,-0.0082748578861355,60.0,-5.1430983543396,-0.0,-6.949268538392063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,9.475260594626889e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,9.977905574487522e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,7.36964720999822e-05,296.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,9.977905574487522e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.000473308871733,293.08905029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.9946594238281,285.34820556640625,292.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095777688547,6.983240723457129e-07,0.0010088795097544,-0.0173482820391654,0.0,0.0,0.0,-0.0082748578861355,60.0,-5.1430983543396,-0.0,-6.949268538392063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,9.475309343542904e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.977957233786584e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,7.369685044977814e-05,296.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,9.977957233786584e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.105224609375,0.0,0.0,0.0004733113164547,293.0880432128906,294.1499938964844,285.3500061035156,285.3500061035156,285.9888916015625,285.34844970703125,292.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095830075442,6.983847811170563e-07,0.0010088846320286,-0.0173498727381229,0.0,0.0,0.0,-0.0082751587033271,60.0,-5.141687870025635,-0.0,-6.949339592665639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,9.47548251133412e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,9.9781398603227e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,7.369819650193676e-05,296.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,9.9781398603227e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0004733199893962,293.0870056152344,294.1499938964844,285.3500061035156,285.3500061035156,285.9831848144531,285.3486328125,292.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.986009566389839e-07,0.0010089029092341,-0.0173555351793766,0.0,0.0,0.0,-0.0082762306556105,60.0,-5.140346527099609,-0.0,-6.949594677507775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,7.370382081717253e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.000473356078146,293.0849304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.9718933105469,285.3489685058594,292.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096784681081,6.995011290200637e-07,0.0010089789284393,-0.0173791144043207,0.0,0.0,0.0,-0.0082806935533881,60.0,-5.13785457611084,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,7.370382081717253e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.000473356078146,293.0849304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.9718933105469,285.3489685058594,292.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096784681081,6.995011290200637e-07,0.0010089789284393,-0.0173791144043207,0.0,0.0,0.0,-0.0082806935533881,60.0,-5.13785457611084,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,7.371333049377427e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,0.0004734171670861,293.0828552246094,294.1499938964844,285.3500061035156,285.3500061035156,285.9607849121094,285.3492431640625,292.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098087368533,7.01024646332371e-07,0.0010091076837852,-0.0174190215766429,0.0,0.0,0.0,-0.0082882465794682,60.0,-5.135643005371094,-0.0,-6.952448217134588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,7.371333049377427e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,0.0004734171670861,293.0828552246094,294.1499938964844,285.3500061035156,285.3500061035156,285.9607849121094,285.3492431640625,292.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098087368533,7.01024646332371e-07,0.0010091076837852,-0.0174190215766429,0.0,0.0,0.0,-0.0082882465794682,60.0,-5.135643005371094,-0.0,-6.952448217134588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,9.478747233515604e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.98157702269964e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,7.372358959401026e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,9.98157702269964e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.0004734830290544,293.0811767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.9520263671875,285.3493957519531,292.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099492501467,7.026673074506107e-07,0.0010092465672641,-0.0174620524048805,0.0,0.0,0.0,-0.0082963900640606,60.0,-5.134082317352295,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.479120490141212e-05,296.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.981970652006568e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.372649270109832e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,9.981970652006568e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.0004735016846098,293.08074951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.9498596191406,285.34942626953125,292.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.031326845208241e-07,0.0010092859156429,-0.0174742434173822,0.0,0.0,0.0,-0.008298696950078,60.0,-5.1337175369262695,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.984185453504324e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,7.374285632977262e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,9.984185453504324e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.0004736067785415,293.07861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9391174316406,285.3495788574219,292.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.057535640342394e-07,0.0010095074540004,-0.0175428967922925,0.0,0.0,0.0,-0.008311690762639,60.0,-5.132045269012451,-0.0,-6.958018872182947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,9.984185453504324e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,7.374285632977262e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,9.984185453504324e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.0004736067785415,293.07861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.9391174316406,285.3495788574219,292.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102131636813,7.057535640342394e-07,0.0010095074540004,-0.0175428967922925,0.0,0.0,0.0,-0.008311690762639,60.0,-5.132045269012451,-0.0,-6.958018872182947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
