time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.482403402216733e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.985427459469064e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,7.37520313123241e-05,296.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,9.985427459469064e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09674072265625,0.0,0.0,0.0004736657137982,293.0775451660156,294.1499938964844,285.3500061035156,285.3500061035156,285.933837890625,285.3496398925781,292.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103387758135,7.072229095683724e-07,0.0010096315527334,-0.0175813846290111,0.0,0.0,0.0,-0.0083189746364951,60.0,-5.131295680999756,-0.0,-6.959750464829997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,9.483639587415382e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.986729128286242e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.376164285233244e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,9.986729128286242e-05,296.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,0.0004737274139188,293.07647705078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9286193847656,285.34967041015625,292.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.087622293511231e-07,0.0010097617050632,-0.0176217071712017,0.0,0.0,0.0,-0.0083266058936715,60.0,-5.130587577819824,-0.0,-6.96156448043439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.486221097176896e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.9894474260509e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,7.378171721938998e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.9894474260509e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0004738563729915,293.0743103027344,294.1499938964844,285.3500061035156,285.3500061035156,285.9183044433594,285.3497619628906,292.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745530948,7.119784299902676e-07,0.0010100335348397,-0.0177059527486562,0.0,0.0,0.0,-0.0083425510674715,60.0,-5.129257678985596,-0.0,-6.96535522592967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.486221097176896e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.9894474260509e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,7.378171721938998e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,9.9894474260509e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0004738563729915,293.0743103027344,294.1499938964844,285.3500061035156,285.3500061035156,285.9183044433594,285.3497619628906,292.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745530948,7.119784299902676e-07,0.0010100335348397,-0.0177059527486562,0.0,0.0,0.0,-0.0083425510674715,60.0,-5.129257678985596,-0.0,-6.96535522592967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.488793148193508e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.992156265070662e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,7.380172610282898e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,9.992156265070662e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,0.000473984866403,293.0721130371094,294.1499938964844,285.3500061035156,285.3500061035156,285.908203125,285.3498229980469,292.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.151824661377759e-07,0.0010103044332936,-0.0177898816764354,0.0,0.0,0.0,-0.0083584357053041,60.0,-5.127976417541504,-0.0,-6.969132471112971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.488793148193508e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.992156265070662e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,7.380172610282898e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,9.992156265070662e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,0.000473984866403,293.0721130371094,294.1499938964844,285.3500061035156,285.3500061035156,285.908203125,285.3498229980469,292.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.151824661377759e-07,0.0010103044332936,-0.0177898816764354,0.0,0.0,0.0,-0.0083584357053041,60.0,-5.127976417541504,-0.0,-6.969132471112971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.491180389886722e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.9946693808306e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,7.382028707070276e-05,296.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.9946693808306e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,0.0004741041047964,293.06988525390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8982849121094,285.349853515625,292.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.181561727520602e-07,0.0010105557739734,-0.0178677756339311,0.0,0.0,0.0,-0.0083731785416603,60.0,-5.126645088195801,-0.0,-6.972639710056684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.491180389886722e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.9946693808306e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,7.382028707070276e-05,296.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.9946693808306e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904846191406,0.0,0.0,0.0004741041047964,293.06988525390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8982849121094,285.349853515625,292.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.181561727520602e-07,0.0010105557739734,-0.0178677756339311,0.0,0.0,0.0,-0.0083731785416603,60.0,-5.126645088195801,-0.0,-6.972639710056684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,9.493156539974734e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,9.99675103230402e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,7.383566116914153e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,9.99675103230402e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0004742028249893,293.0676574707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8885498046875,285.3498840332031,292.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011484535411,7.206181749097595e-07,0.0010107639245688,-0.0179322659969329,0.0,0.0,0.0,-0.0083853844553232,60.0,-5.1251540184021,-0.0,-6.975543698217734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,9.493156539974734e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,9.99675103230402e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,7.383566116914153e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,9.99675103230402e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0004742028249893,293.0676574707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8885498046875,285.3498840332031,292.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011484535411,7.206181749097595e-07,0.0010107639245688,-0.0179322659969329,0.0,0.0,0.0,-0.0083853844553232,60.0,-5.1251540184021,-0.0,-6.975543698217734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,9.493826655671e-05,296.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,9.997456072596832e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,7.384087075479329e-05,296.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,9.997456072596832e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,0.0004742362943943,293.0665283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8837585449219,285.34991455078125,292.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115558980032,7.214526931420551e-07,0.0010108344722539,-0.0179541241377592,0.0,0.0,0.0,-0.0083895213901996,60.0,-5.124269485473633,-0.0,-6.976527799906762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.4943810836412e-05,296.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.998040331993252e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,7.38451853976585e-05,296.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,9.998040331993252e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.0004742639721371,293.0653991699219,294.1499938964844,285.3500061035156,285.3500061035156,285.8789978027344,285.34991455078125,292.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116149205714,7.221433406812139e-07,0.0010108927963301,-0.0179722160100936,0.0,0.0,0.0,-0.0083929449319839,60.0,-5.123339653015137,-0.0,-6.97734279242468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.494843106949702e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.99852709355764e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,7.38487797207199e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.99852709355764e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0004742870805785,293.0631103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.86962890625,285.3499450683594,292.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.227196192616248e-07,0.0010109418071806,-0.017987310886383,0.0,0.0,0.0,-0.008395804092288,60.0,-5.121163845062256,-0.0,-6.978022781822801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.494843106949702e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,9.99852709355764e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,7.38487797207199e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.99852709355764e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0004742870805785,293.0631103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.86962890625,285.3499450683594,292.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.227196192616248e-07,0.0010109418071806,-0.017987310886383,0.0,0.0,0.0,-0.008395804092288,60.0,-5.121163845062256,-0.0,-6.978022781822801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.4942472060211e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.997899906011298e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.384414493571967e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,9.997899906011298e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0004742573073599,293.0608215332031,294.1499938964844,285.3500061035156,285.3500061035156,285.86041259765625,285.3499450683594,292.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116011835634,7.219773578981403e-07,0.0010108791757375,-0.0179678685963153,0.0,0.0,0.0,-0.0083921244367957,60.0,-5.118483543395996,-0.0,-6.977146682629609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.4942472060211e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.997899906011298e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.384414493571967e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,9.997899906011298e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,0.0004742573073599,293.0608215332031,294.1499938964844,285.3500061035156,285.3500061035156,285.86041259765625,285.3499450683594,292.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116011835634,7.219773578981403e-07,0.0010108791757375,-0.0179678685963153,0.0,0.0,0.0,-0.0083921244367957,60.0,-5.118483543395996,-0.0,-6.977146682629609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,9.49265668168664e-05,296.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,9.996224980568512e-05,296.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,7.383177580777556e-05,296.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,9.996224980568512e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0004741778539028,293.0588073730469,294.1499938964844,285.3500061035156,285.3500061035156,285.8524475097656,285.3499450683594,292.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114317992702,7.199959668469091e-07,0.0010107117705047,-0.017915965989232,0.0,0.0,0.0,-0.0083823017776012,60.0,-5.11561393737793,-0.0,-6.974809707571694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.49233944993466e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.99589028651826e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,7.382930198218673e-05,296.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,9.99589028651826e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0004741619923152,293.0585021972656,294.1499938964844,285.3500061035156,285.3500061035156,285.85137939453125,285.3499755859375,292.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113979224115,7.196000524345436e-07,0.001010678242892,-0.0179055966436862,0.0,0.0,0.0,-0.0083803385496139,60.0,-5.115171432495117,-0.0,-6.974342170451564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.488977229921149e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.9923498055432e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,7.380315946647897e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.9923498055432e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004739940632134,293.0561828613281,294.1499938964844,285.3500061035156,285.3500061035156,285.8424987792969,285.3499755859375,292.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.154121135499736e-07,0.0010103243403136,-0.0177958961576223,0.0,0.0,0.0,-0.008359576575458,60.0,-5.111136436462402,-0.0,-6.969403187895298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.488977229921149e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.9923498055432e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,7.380315946647897e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.9923498055432e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0004739940632134,293.0561828613281,294.1499938964844,285.3500061035156,285.3500061035156,285.8424987792969,285.3499755859375,292.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.154121135499736e-07,0.0010103243403136,-0.0177958961576223,0.0,0.0,0.0,-0.008359576575458,60.0,-5.111136436462402,-0.0,-6.969403187895298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.486928320256992e-05,296.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.990191756514832e-05,296.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,7.37872178433463e-05,296.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,9.990191756514832e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0004738917050417,293.0550231933594,294.1499938964844,285.3500061035156,285.3500061035156,285.8381042480469,285.3499755859375,292.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108216665685,7.128592187655158e-07,0.0010101087391376,-0.0177290234714746,0.0,0.0,0.0,-0.0083469208329916,60.0,-5.108937740325928,-0.0,-6.966393328866617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.48435117607005e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.987478551920503e-05,296.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,7.376717258011922e-05,296.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,9.987478551920503e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0004737629787996,293.0538330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.833740234375,285.3499755859375,292.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.096487593116763e-07,0.0010098369093611,-0.0176449287682771,0.0,0.0,0.0,-0.0083310026675462,60.0,-5.106506824493408,-0.0,-6.962608978255957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,9.477973799221218e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,9.980762843042612e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,7.371757237706333e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.980762843042612e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.0004734444082714,293.0514831542969,294.1499938964844,285.3500061035156,285.3500061035156,285.8251647949219,285.3499755859375,292.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017043799351086e-07,0.0010091656586155,-0.0174368284642696,0.0,0.0,0.0,-0.0082916188985109,60.0,-5.100895404815674,-0.0,-6.95324899879779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,9.477973799221218e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,9.980762843042612e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,7.371757237706333e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.980762843042612e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.0004734444082714,293.0514831542969,294.1499938964844,285.3500061035156,285.3500061035156,285.8251647949219,285.3499755859375,292.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017043799351086e-07,0.0010091656586155,-0.0174368284642696,0.0,0.0,0.0,-0.0082916188985109,60.0,-5.100895404815674,-0.0,-6.95324899879779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,9.470494842389598e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.97288734652102e-05,296.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,7.365940837189555e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,9.97288734652102e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0004730708315037,293.0491027832031,294.1499938964844,285.3500061035156,285.3500061035156,285.8167724609375,285.3499755859375,292.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090706637129,6.923879709574976e-07,0.0010083782253786,-0.0171927846968173,0.0,0.0,0.0,-0.008245431818068,60.0,-5.094623565673828,-0.0,-6.942280350585861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,9.470494842389598e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.97288734652102e-05,296.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,7.365940837189555e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,9.97288734652102e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0004730708315037,293.0491027832031,294.1499938964844,285.3500061035156,285.3500061035156,285.8167724609375,285.3499755859375,292.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090706637129,6.923879709574976e-07,0.0010083782253786,-0.0171927846968173,0.0,0.0,0.0,-0.008245431818068,60.0,-5.094623565673828,-0.0,-6.942280350585861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,9.462028538109736e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,9.96397211565636e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,9.96397211565636e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0004726479237433,293.0467224121094,294.1499938964844,285.3500061035156,285.3500061035156,285.8085632324219,285.3499755859375,292.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008168561384,6.81840958804969e-07,0.0010074867168441,-0.0169165022671222,0.0,0.0,0.0,-0.0081931436434388,60.0,-5.087795257568359,-0.0,-6.929873563876755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,9.462028538109736e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,9.96397211565636e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,9.96397211565636e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0004726479237433,293.0467224121094,294.1499938964844,285.3500061035156,285.3500061035156,285.8085632324219,285.3499755859375,292.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008168561384,6.81840958804969e-07,0.0010074867168441,-0.0169165022671222,0.0,0.0,0.0,-0.0081931436434388,60.0,-5.087795257568359,-0.0,-6.929873563876755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.452765516471118e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.954217239283024e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,7.352150714723393e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.954217239283024e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0004721852019429,293.0443115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.80047607421875,285.3500061035156,292.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071815922856,6.703012331854552e-07,0.0010065112728625,-0.0166142098605632,0.0,0.0,0.0,-0.0081359334290027,60.0,-5.080503940582275,-0.0,-6.916311434679302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.452765516471118e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.954217239283024e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,7.352150714723393e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,9.954217239283024e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0004721852019429,293.0443115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.80047607421875,285.3500061035156,292.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071815922856,6.703012331854552e-07,0.0010065112728625,-0.0166142098605632,0.0,0.0,0.0,-0.0081359334290027,60.0,-5.080503940582275,-0.0,-6.916311434679302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.447941556572914e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.949137893272564e-05,296.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,7.34839923097752e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.949137893272564e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,0.0004719442513305,293.0431213378906,294.1499938964844,285.3500061035156,285.3500061035156,285.79644775390625,285.3500061035156,292.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.642920311605849e-07,0.0010060030035674,-0.0164567939937114,0.0,0.0,0.0,-0.0081061404198408,60.0,-5.076746463775635,-0.0,-6.909254324227734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.442946611670776e-05,296.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,9.943877375917508e-05,296.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,7.344513869611546e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.943877375917508e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673522949219,0.0,0.0,0.000471694744192,293.0419006347656,294.1499938964844,285.3500061035156,285.3500061035156,285.7925109863281,285.3500061035156,292.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061350185424,6.580694389413111e-07,0.0010054769227281,-0.0162937864661216,0.0,0.0,0.0,-0.0080752903595566,60.0,-5.072875022888184,-0.0,-6.901950655446853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,9.432774095330387e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,9.933164983522148e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,7.336601993301883e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649108886719,0.0,0.0,9.933164983522148e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004711865913122,293.0394592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.7846984863281,285.3500061035156,292.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.453967671404826e-07,0.0010044060181826,-0.015961805358529,0.0,0.0,0.0,-0.0080124652013182,60.0,-5.06497859954834,-0.0,-6.88708823304296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,9.432774095330387e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,9.933164983522148e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,7.336601993301883e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649108886719,0.0,0.0,9.933164983522148e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004711865913122,293.0394592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.7846984863281,285.3500061035156,292.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.453967671404826e-07,0.0010044060181826,-0.015961805358529,0.0,0.0,0.0,-0.0080124652013182,60.0,-5.06497859954834,-0.0,-6.88708823304296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.922355820890516e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,7.32861808501184e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.922355820890516e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0004706738109234,293.0370178222656,294.1499938964844,285.3500061035156,285.3500061035156,285.77703857421875,285.3500061035156,292.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.326090442598797e-07,0.0010033248690888,-0.0156268049031496,0.0,0.0,0.0,-0.0079490672796964,60.0,-5.056971549987793,-0.0,-6.872106439459459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,9.922355820890516e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,7.32861808501184e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.922355820890516e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,0.0004706738109234,293.0370178222656,294.1499938964844,285.3500061035156,285.3500061035156,285.77703857421875,285.3500061035156,292.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.326090442598797e-07,0.0010033248690888,-0.0156268049031496,0.0,0.0,0.0,-0.0079490672796964,60.0,-5.056971549987793,-0.0,-6.872106439459459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,9.412262443220244e-05,296.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,9.911565575748682e-05,296.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,7.320648728637025e-05,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,9.911565575748682e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.000470161990961,293.03466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.76983642578125,285.3500061035156,292.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.198446840244287e-07,0.0010022459318861,-0.0152924126014113,0.0,0.0,0.0,-0.007885786704719,60.0,-5.049107551574707,-0.0,-6.857168699525573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,9.41183534450829e-05,296.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,9.911115921568124e-05,296.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,7.320316217374057e-05,296.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608215332031,0.0,0.0,9.911115921568124e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,0.0004701406578533,293.0345458984375,294.1499938964844,285.3500061035156,285.3500061035156,285.76953125,285.3500061035156,292.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002820325084,6.193128001541481e-07,0.0010022009955719,-0.0152784790843725,0.0,0.0,0.0,-0.0078831491991877,60.0,-5.0487799644470215,-0.0,-6.856546974631783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,9.899561700876802e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.899561700876802e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004695925745181,293.0320739746094,294.1499938964844,285.3500061035156,285.3500061035156,285.7621765136719,285.3500061035156,292.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016512824222,6.05644345341716e-07,0.0010010455735027,-0.0149203957989811,0.0,0.0,0.0,-0.0078153861686587,60.0,-5.040444374084473,-0.0,-6.840569710675481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,9.899561700876802e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.058837890625,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,9.899561700876802e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004695925745181,293.0320739746094,294.1499938964844,285.3500061035156,285.3500061035156,285.7621765136719,285.3500061035156,292.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016512824222,6.05644345341716e-07,0.0010010455735027,-0.0149203957989811,0.0,0.0,0.0,-0.0078153861686587,60.0,-5.040444374084473,-0.0,-6.840569710675481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.395377855980767e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.893785318126902e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,7.307516352739185e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.893785318126902e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05810546875,0.0,0.0,0.0004693185619544,293.0308532714844,294.1499938964844,285.3500061035156,285.3500061035156,285.758544921875,285.3500061035156,292.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.988108568999451e-07,0.0010004679206758,-0.0147413723170757,0.0,0.0,0.0,-0.0077815083786845,60.0,-5.036247253417969,-0.0,-6.832588894667424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
