time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,9.389938350068404e-05,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,9.888057684293015e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,7.303285383386537e-05,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,9.888057684293015e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570678710937,0.0,0.0,0.0004690468776971,293.02960205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7549743652344,285.3500061035156,292.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004874784499,5.920351782151556e-07,0.0009998953901231,-0.0145638603717088,0.0,0.0,0.0,-0.0077479179017245,60.0,-5.032064437866211,-0.0,-6.824680554018414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.3793474661652e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,9.876904368866236e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,7.29504827177152e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,9.876904368866236e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.000468517828267,293.027099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.74786376953125,285.3500061035156,292.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.788412522633735e-07,0.000998779782094,-0.0142181981354951,0.0,0.0,0.0,-0.0076825050637125,60.0,-5.023797512054443,-0.0,-6.809293751075529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,9.3793474661652e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,9.876904368866236e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,7.29504827177152e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,9.876904368866236e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.000468517828267,293.027099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.74786376953125,285.3500061035156,292.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.788412522633735e-07,0.000998779782094,-0.0142181981354951,0.0,0.0,0.0,-0.0076825050637125,60.0,-5.023797512054443,-0.0,-6.809293751075529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,9.369563485961407e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,9.86660088528879e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,7.287438347702846e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,9.86660088528879e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0004680290876422,293.02459716796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7408752441406,285.3500061035156,292.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983160998672,5.666526590175636e-07,0.0009977493900805,-0.0138988709077239,0.0,0.0,0.0,-0.0076220780611038,60.0,-5.015849113464356,-0.0,-6.795094265044099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,9.369563485961407e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,9.86660088528879e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,7.287438347702846e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,9.86660088528879e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,0.0004680290876422,293.02459716796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7408752441406,285.3500061035156,292.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983160998672,5.666526590175636e-07,0.0009977493900805,-0.0138988709077239,0.0,0.0,0.0,-0.0076220780611038,60.0,-5.015849113464356,-0.0,-6.795094265044099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,9.360913827549666e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,9.857492841547356e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,7.280710997292772e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,9.857492841547356e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.000467597041279,293.0220642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7340393066406,285.3500061035156,292.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973946725949,5.558780458159163e-07,0.0009968387894332,-0.0136165833100676,0.0,0.0,0.0,-0.0075686620548367,60.0,-5.0084099769592285,-0.0,-6.782554606843405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,9.360913827549666e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,9.857492841547356e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,7.280710997292772e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,9.857492841547356e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.000467597041279,293.0220642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7340393066406,285.3500061035156,292.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973946725949,5.558780458159163e-07,0.0009968387894332,-0.0136165833100676,0.0,0.0,0.0,-0.0075686620548367,60.0,-5.0084099769592285,-0.0,-6.782554606843405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.353966015623882e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.850176138570532e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,7.275306415976956e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,9.850176138570532e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.000467249948997,293.01953125,294.1499938964844,285.3500061035156,285.3500061035156,285.72735595703125,285.3500061035156,292.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966542711481,5.472226121128188e-07,0.0009961071191355,-0.0133898146450519,0.0,0.0,0.0,-0.00752575090155,60.0,-5.0017924308776855,-0.0,-6.772489768991363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.353966015623882e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,9.850176138570532e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,7.275306415976956e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,9.850176138570532e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.000467249948997,293.01953125,294.1499938964844,285.3500061035156,285.3500061035156,285.72735595703125,285.3500061035156,292.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966542711481,5.472226121128188e-07,0.0009961071191355,-0.0133898146450519,0.0,0.0,0.0,-0.00752575090155,60.0,-5.0017924308776855,-0.0,-6.772489768991363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,9.350959589937702e-05,296.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,9.8470103694126e-05,296.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,7.27296865079552e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,9.8470103694126e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04754638671875,0.0,0.0,0.0004670998023357,293.0182800292969,294.1499938964844,285.3500061035156,285.3500061035156,285.7240295410156,285.3500061035156,292.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963338961824,5.434774834611744e-07,0.0009957904694601,-0.0132916932925581,0.0,0.0,0.0,-0.0075071840547025,60.0,-4.9986772537231445,-0.0,-6.768137694734834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,9.348652383778244e-05,296.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,9.844580927165224e-05,296.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,7.271174399647862e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,9.844580927165224e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04644775390625,0.0,0.0,0.0004669845511671,293.0169982910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7207336425781,285.3500061035156,292.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960882598534,5.406035938904097e-07,0.0009955476270988,-0.0132163977250456,0.0,0.0,0.0,-0.007492936681956,60.0,-4.995921611785889,-0.0,-6.76479814387676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,9.345534635940568e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,9.841298015089706e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,7.268748595379293e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,9.841298015089706e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0004668287874665,293.0144348144531,294.1499938964844,285.3500061035156,285.3500061035156,285.7142639160156,285.3500061035156,292.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957555448636,5.367191988625564e-07,0.00099521887023,-0.0131146283820271,0.0,0.0,0.0,-0.0074736773967742,60.0,-4.991191864013672,-0.0,-6.760286197504686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,9.345534635940568e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,9.841298015089706e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,7.268748595379293e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,9.841298015089706e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0004668287874665,293.0144348144531,294.1499938964844,285.3500061035156,285.3500061035156,285.7142639160156,285.3500061035156,292.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957555448636,5.367191988625564e-07,0.00099521887023,-0.0131146283820271,0.0,0.0,0.0,-0.0074736773967742,60.0,-4.991191864013672,-0.0,-6.760286197504686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,9.840173879638314e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.840173879638314e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.0004667754983529,293.0118713378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7079162597656,285.3500061035156,292.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.353901428861718e-07,0.0009951065294444,-0.0130798071622848,0.0,0.0,0.0,-0.0074670878238976,60.0,-4.987543106079102,-0.0,-6.758742898682615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,9.840173879638314e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,9.840173879638314e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.0004667754983529,293.0118713378906,294.1499938964844,285.3500061035156,285.3500061035156,285.7079162597656,285.3500061035156,292.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.353901428861718e-07,0.0009951065294444,-0.0130798071622848,0.0,0.0,0.0,-0.0074670878238976,60.0,-4.987543106079102,-0.0,-6.758742898682615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0004668376932386,293.00927734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7016906738281,285.3500061035156,292.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.369411724132078e-07,0.0009952374966815,-0.013120443560183,0.0,0.0,0.0,-0.0074747768230736,60.0,-4.985074520111084,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0004668376932386,293.00927734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7016906738281,285.3500061035156,292.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.369411724132078e-07,0.0009952374966815,-0.013120443560183,0.0,0.0,0.0,-0.0074747768230736,60.0,-4.985074520111084,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0004670164489652,293.00665283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.695556640625,285.3500061035156,292.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.413992880676233e-07,0.0009956143330782,-0.0132372453808784,0.0,0.0,0.0,-0.0074968789704144,60.0,-4.98383092880249,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03741455078125,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0004670164489652,293.00665283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.695556640625,285.3500061035156,292.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.413992880676233e-07,0.0009956143330782,-0.0132372453808784,0.0,0.0,0.0,-0.0074968789704144,60.0,-4.98383092880249,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,9.351663175038992e-05,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,9.847751789493486e-05,296.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,7.273515802808106e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.847751789493486e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.000467134930659,293.0053405761719,294.1499938964844,285.3500061035156,285.3500061035156,285.6925048828125,285.3500061035156,292.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964082855731,5.443543500405212e-07,0.0009958639275282,-0.0133146680891513,0.0,0.0,0.0,-0.0075115277431905,60.0,-4.983522891998291,-0.0,-6.769156613017914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,9.35473944991827e-05,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,9.85099104582332e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,7.27590813767165e-05,296.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,9.85099104582332e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354919433594,0.0,0.0,0.0004672885988838,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.6894836425781,285.3500061035156,292.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967361111193,5.481863354361849e-07,0.0009961879113689,-0.0134150646626949,0.0,0.0,0.0,-0.0075305262580513,60.0,-4.983477592468262,-0.0,-6.773610294885657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.362863784190267e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.85954684438184e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,7.282227306859568e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.85954684438184e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0004676944517996,293.0014038085937,294.1499938964844,285.3500061035156,285.3500061035156,285.6835327148437,285.3500061035156,292.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976017754524,5.583077609117026e-07,0.000997043447569,-0.0136802410706877,0.0,0.0,0.0,-0.0075807045213878,60.0,-4.984624862670898,-0.0,-6.785381856388994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.362863784190267e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,9.85954684438184e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.032958984375,0.0,0.0,7.282227306859568e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,9.85954684438184e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0004676944517996,293.0014038085937,294.1499938964844,285.3500061035156,285.3500061035156,285.6835327148437,285.3500061035156,292.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976017754524,5.583077609117026e-07,0.000997043447569,-0.0136802410706877,0.0,0.0,0.0,-0.0075807045213878,60.0,-4.984624862670898,-0.0,-6.785381856388994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,9.372943168273196e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307312011719,0.0,0.0,9.870160283753648e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,7.29006715118885e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,9.870160283753648e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,0.0004681979189626,292.9987487792969,294.1499938964844,285.3500061035156,285.3500061035156,285.6777038574219,285.3500061035156,292.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998675590381,5.708636763301911e-07,0.0009981046896427,-0.0140091953799128,0.0,0.0,0.0,-0.0076429513283073,60.0,-4.986860752105713,-0.0,-6.799998431006318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,9.372943168273196e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307312011719,0.0,0.0,9.870160283753648e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,7.29006715118885e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,9.870160283753648e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,0.0004681979189626,292.9987487792969,294.1499938964844,285.3500061035156,285.3500061035156,285.6777038574219,285.3500061035156,292.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998675590381,5.708636763301911e-07,0.0009981046896427,-0.0140091953799128,0.0,0.0,0.0,-0.0076429513283073,60.0,-4.986860752105713,-0.0,-6.799998431006318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.38498560572043e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.88284227787517e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,7.299433491425589e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.88284227787517e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0004687994660343,292.99609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6719665527344,285.3500061035156,292.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999589528888,5.858658482793544e-07,0.000999373034574,-0.0144022339954972,0.0,0.0,0.0,-0.0077173281461,60.0,-4.990268707275391,-0.0,-6.8174834666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.38498560572043e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.88284227787517e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,7.299433491425589e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.88284227787517e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0004687994660343,292.99609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6719665527344,285.3500061035156,292.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999589528888,5.858658482793544e-07,0.000999373034574,-0.0144022339954972,0.0,0.0,0.0,-0.0077173281461,60.0,-4.990268707275391,-0.0,-6.8174834666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.398253314429894e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.896812844090164e-05,296.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,7.309752254514024e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,9.896812844090164e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0004694622184615,292.993408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.66632080078125,285.3500061035156,292.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013722348958,6.023934702170664e-07,0.0010007697856053,-0.0148352310061454,0.0,0.0,0.0,-0.0077992645092308,60.0,-4.994373798370361,-0.0,-6.83677257029558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.398253314429894e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,9.896812844090164e-05,296.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,7.309752254514024e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,9.896812844090164e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0004694622184615,292.993408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.66632080078125,285.3500061035156,292.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013722348958,6.023934702170664e-07,0.0010007697856053,-0.0148352310061454,0.0,0.0,0.0,-0.0077992645092308,60.0,-4.994373798370361,-0.0,-6.83677257029558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,9.405094897374512e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,9.904017497319728e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,7.315073889913037e-05,296.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,9.904017497319728e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252685546875,0.0,0.0,0.0004698039556387,292.9920654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6635131835937,285.3500061035156,292.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021011112257,6.109161745371239e-07,0.0010014902800321,-0.0150585081428289,0.0,0.0,0.0,-0.0078415172174572,60.0,-4.99655818939209,-0.0,-6.846730116194524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,9.412479994352908e-05,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,9.911794768413527e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,7.320817530853674e-05,296.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,9.911794768413527e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0004701728466898,292.9906921386719,294.1499938964844,285.3500061035156,285.3500061035156,285.6607666015625,285.3500061035156,292.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028883116319,6.201163387231645e-07,0.0010022682836279,-0.0152995316311717,0.0,0.0,0.0,-0.0078871296718716,60.0,-4.999077796936035,-0.0,-6.857487022671195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0004709193890448,292.98797607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6552734375,285.3500061035156,292.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.387338089552941e-07,0.0010038416367024,-0.0157872568815946,0.0,0.0,0.0,-0.0079794274643063,60.0,-5.004232883453369,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0004709193890448,292.98797607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6552734375,285.3500061035156,292.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.387338089552941e-07,0.0010038416367024,-0.0157872568815946,0.0,0.0,0.0,-0.0079794274643063,60.0,-5.004232883453369,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,9.4428047304973e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.943728218786418e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,7.344404002651572e-05,296.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.943728218786418e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0004716876428574,292.9852600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.6498718261719,285.3500061035156,292.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.578936790901935e-07,0.0010054613230749,-0.0162891820073127,0.0,0.0,0.0,-0.0080744158476591,60.0,-5.009681224822998,-0.0,-6.901744598053483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,9.4428047304973e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,9.943728218786418e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,7.344404002651572e-05,296.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.943728218786418e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0004716876428574,292.9852600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.6498718261719,285.3500061035156,292.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.578936790901935e-07,0.0010054613230749,-0.0162891820073127,0.0,0.0,0.0,-0.0080744158476591,60.0,-5.009681224822998,-0.0,-6.901744598053483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.458301065023988e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.960046736523508e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.356456626439467e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.960046736523508e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01708984375,0.0,0.0,0.000472461717436,292.9825134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6445617675781,285.3500061035156,292.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.771982725695125e-07,0.0010070932330563,-0.0167948845773935,0.0,0.0,0.0,-0.0081701213493943,60.0,-5.015341281890869,-0.0,-6.92441588512338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.458301065023988e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,9.960046736523508e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.356456626439467e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,9.960046736523508e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01708984375,0.0,0.0,0.000472461717436,292.9825134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.6445617675781,285.3500061035156,292.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.771982725695125e-07,0.0010070932330563,-0.0167948845773935,0.0,0.0,0.0,-0.0081701213493943,60.0,-5.015341281890869,-0.0,-6.92441588512338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,9.473608952248468e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,9.976166620617732e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,7.368362275883555e-05,296.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143737792969,0.0,0.0,9.976166620617732e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0004732263914775,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6393127441406,285.3500061035156,292.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094015160575,6.962679890420986e-07,0.0010087052360177,-0.0172944217920303,0.0,0.0,0.0,-0.0082646626979112,60.0,-5.020981788635254,-0.0,-6.946847719291327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,9.473608952248468e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,9.976166620617732e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,7.368362275883555e-05,296.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143737792969,0.0,0.0,9.976166620617732e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0004732263914775,292.979736328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6393127441406,285.3500061035156,292.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094015160575,6.962679890420986e-07,0.0010087052360177,-0.0172944217920303,0.0,0.0,0.0,-0.0082646626979112,60.0,-5.020981788635254,-0.0,-6.946847719291327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,9.481058805249631e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,9.984011558117344e-05,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,7.374156848527491e-05,296.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,9.984011558117344e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,0.0004735985130537,292.9783630371094,294.1499938964844,285.3500061035156,285.3500061035156,285.6367492675781,285.3500061035156,292.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101951193064,7.055485866658273e-07,0.0010094895260408,-0.0175375267863273,0.0,0.0,0.0,-0.0083106718957424,60.0,-5.02372407913208,-0.0,-6.95777728765279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,9.488387149758636e-05,296.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,9.991728438762948e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,7.379856106126681e-05,296.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119934082031,0.0,0.0,9.991728438762948e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0004739645810332,292.9769592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.6341857910156,285.3500061035156,292.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109758004546,7.146775260480354e-07,0.0010102611267939,-0.0177766550332307,0.0,0.0,0.0,-0.0083559285849332,60.0,-5.026412487030029,-0.0,-6.968537036300404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
