time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,9.502534521743657e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0001000662668957,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,7.390860264422372e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0001000662668957,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0004746712802443,292.9741516113281,294.1499938964844,285.3500061035156,285.3500061035156,285.629150390625,285.3500061035156,292.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124834952875,7.323022259697609e-07,0.0010117512429133,-0.0182383172214031,0.0,0.0,0.0,-0.0084433071315288,60.0,-5.031571865081787,-0.0,-6.989333911633366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,9.502534521743657e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0001000662668957,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,7.390860264422372e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0001000662668957,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0004746712802443,292.9741516113281,294.1499938964844,285.3500061035156,285.3500061035156,285.629150390625,285.3500061035156,292.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124834952875,7.323022259697609e-07,0.0010117512429133,-0.0182383172214031,0.0,0.0,0.0,-0.0084433071315288,60.0,-5.031571865081787,-0.0,-6.989333911633366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0004753310349769,292.9713439941406,294.1499938964844,285.3500061035156,285.3500061035156,285.6241760253906,285.3500061035156,292.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138907236978,7.487557240892784e-07,0.0010131420567631,-0.0186692904680967,0.0,0.0,0.0,-0.0085248779505491,60.0,-5.0362935066223145,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072326660156,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071716308594,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0004753310349769,292.9713439941406,294.1499938964844,285.3500061035156,285.3500061035156,285.6241760253906,285.3500061035156,292.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138907236978,7.487557240892784e-07,0.0010131420567631,-0.0186692904680967,0.0,0.0,0.0,-0.0085248779505491,60.0,-5.0362935066223145,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,9.527860675007104e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001003329598461,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,7.410558464471251e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0001003329598461,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,0.0004759363655466,292.968505859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6192932128906,285.3500061035156,292.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151820024475,7.638520287400752e-07,0.0010144180851057,-0.0190647058188915,0.0,0.0,0.0,-0.0085997199639678,60.0,-5.0404863357543945,-0.0,-7.026638826346243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,9.527860675007104e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001003329598461,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047607421875,0.0,0.0,7.410558464471251e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.0,0.0001003329598461,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,0.0004759363655466,292.968505859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6192932128906,285.3500061035156,292.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151820024475,7.638520287400752e-07,0.0010144180851057,-0.0190647058188915,0.0,0.0,0.0,-0.0085997199639678,60.0,-5.0404863357543945,-0.0,-7.026638826346243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,9.538621816318482e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,0.0001004462828859,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,0.0001004462828859,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025329589844,0.0,0.0,0.0004764739132951,292.9656677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.614501953125,285.3500061035156,292.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163286933675,7.772584922349779e-07,0.0010155513882637,-0.0194158498197793,0.0,0.0,0.0,-0.0086661847308278,60.0,-5.04399299621582,-0.0,-7.042520877575954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,9.538621816318482e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,0.0001004462828859,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023193359375,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00225830078125,0.0,0.0,0.0001004462828859,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025329589844,0.0,0.0,0.0004764739132951,292.9656677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.614501953125,285.3500061035156,292.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163286933675,7.772584922349779e-07,0.0010155513882637,-0.0194158498197793,0.0,0.0,0.0,-0.0086661847308278,60.0,-5.04399299621582,-0.0,-7.042520877575954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,9.543531632516532e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001004979858407,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,7.422747148666531e-05,296.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,0.0001004979858407,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0004767191712744,292.9642333984375,294.1499938964844,285.3500061035156,285.3500061035156,285.61212158203125,285.3500061035156,292.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168516309931,7.833747304175631e-07,0.0010160682722926,-0.0195760484784841,0.0,0.0,0.0,-0.0086965067312121,60.0,-5.04552173614502,-0.0,-7.04977267673712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,9.548158413963392e-05,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001005467056529,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,7.426345837302506e-05,296.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,0.0001005467056529,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,0.0004769502847921,292.9627990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.6097717285156,285.3500061035156,292.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.891387667768868e-07,0.0010165555868297,-0.0197270158678293,0.0,0.0,0.0,-0.0087250834330916,60.0,-5.046902656555176,-0.0,-7.05661022948334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,7.432648271787912e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.0001006320380838,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,0.0004773550608661,292.9599304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.6051330566406,285.3500061035156,292.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.992334190021211e-07,0.0010174092603847,-0.0199914090335369,0.0,0.0,0.0,-0.0087751308456063,60.0,-5.049048900604248,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,7.432648271787912e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.0001006320380838,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,0.0004773550608661,292.9599304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.6051330566406,285.3500061035156,292.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.992334190021211e-07,0.0010174092603847,-0.0199914090335369,0.0,0.0,0.0,-0.0087751308456063,60.0,-5.049048900604248,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0004777067515533,292.95703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6005859375,285.3500061035156,292.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080044722191815e-07,0.0010181507095694,-0.0202211309224367,0.0,0.0,0.0,-0.0088186142966151,60.0,-5.050573348999023,-0.0,-7.079012220856384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0004777067515533,292.95703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6005859375,285.3500061035156,292.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080044722191815e-07,0.0010181507095694,-0.0202211309224367,0.0,0.0,0.0,-0.0088186142966151,60.0,-5.050573348999023,-0.0,-7.079012220856384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,9.56988733378239e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923400878906,0.0,0.0,0.000100775519968,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,7.44324570405297e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.000100775519968,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0004780356830451,292.9541320800781,294.1499938964844,285.3500061035156,285.3490600585937,285.5960998535156,285.3500061035156,292.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196599178016,8.162076028384035e-07,0.0010188437299802,-0.0204359758645296,0.0,0.0,0.0,-0.0088592804968357,60.0,-5.051753520965576,-0.0,-7.088763709361956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,9.56988733378239e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923400878906,0.0,0.0,0.000100775519968,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,7.44324570405297e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.000100775519968,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0004780356830451,292.9541320800781,294.1499938964844,285.3500061035156,285.3490600585937,285.5960998535156,285.3500061035156,292.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196599178016,8.162076028384035e-07,0.0010188437299802,-0.0204359758645296,0.0,0.0,0.0,-0.0088592804968357,60.0,-5.051753520965576,-0.0,-7.088763709361956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,9.577555465511978e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001008562758215,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,7.449209806509316e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.0001008562758215,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.0004784187476616,292.9512023925781,294.1499938964844,285.3500061035156,285.3463439941406,285.5917053222656,285.3500061035156,292.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204769205302,8.257604235950566e-07,0.0010196511866524,-0.0206861663609743,0.0,0.0,0.0,-0.0089066401124,60.0,-5.053133487701416,-0.0,-7.10012884042044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,9.577555465511978e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001008562758215,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,7.449209806509316e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.0001008562758215,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,0.0004784187476616,292.9512023925781,294.1499938964844,285.3500061035156,285.3463439941406,285.5917053222656,285.3500061035156,292.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204769205302,8.257604235950566e-07,0.0010196511866524,-0.0206861663609743,0.0,0.0,0.0,-0.0089066401124,60.0,-5.053133487701416,-0.0,-7.10012884042044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,9.581924678059296e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.0001009022817015,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,7.452608406310901e-05,296.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98846435546875,0.0,0.0,0.0001009022817015,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0004786369681823,292.9497375488281,294.1499938964844,285.3500061035156,285.3443298339844,285.58953857421875,285.3500061035156,292.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209426982328,8.312032377943979e-07,0.0010201114928349,-0.0208287127315998,0.0,0.0,0.0,-0.0089336251839995,60.0,-5.054044246673584,-0.0,-7.106608279627835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,9.586286614648998e-05,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0001009482148219,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,7.456001185346395e-05,296.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871826171875,0.0,0.0,0.0001009482148219,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.000478854868561,292.9482727050781,294.1499938964844,285.3500061035156,285.3419189453125,285.5873718261719,285.3500061035156,292.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214073117822,8.366373549506534e-07,0.0010205706348642,-0.020971031859517,0.0,0.0,0.0,-0.0089605646207928,60.0,-5.054952144622803,-0.0,-7.113079902865138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,9.596087329555304e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,0.0001010514242807,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,7.463623478543013e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,0.0001010514242807,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,0.0004793444531969,292.9453430175781,294.1499938964844,285.3500061035156,285.3359375,285.5831298828125,285.3500061035156,292.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224514408037,8.488468665746041e-07,0.0010216026566922,-0.0212907902896404,0.0,0.0,0.0,-0.0090210940688848,60.0,-5.057286739349365,-0.0,-7.127631818093505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,9.596087329555304e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,0.0001010514242807,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,7.463623478543013e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,0.0001010514242807,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,0.0004793444531969,292.9453430175781,294.1499938964844,285.3500061035156,285.3359375,285.5831298828125,285.3500061035156,292.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224514408037,8.488468665746041e-07,0.0010216026566922,-0.0212907902896404,0.0,0.0,0.0,-0.0090210940688848,60.0,-5.057286739349365,-0.0,-7.127631818093505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.60677134571597e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001011639251373,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,7.471933349734172e-05,296.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001011639251373,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.000479878130136,292.9423828125,294.1499938964844,285.3500061035156,285.3284912109375,285.5789489746094,285.3500061035156,292.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235896334052,8.621561846666737e-07,0.001022727577947,-0.0216393452137708,0.0,0.0,0.0,-0.0090870764106512,60.0,-5.0600690841674805,-0.0,-7.143511737695007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,9.60677134571597e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001011639251373,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,7.471933349734172e-05,296.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001011639251373,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.000479878130136,292.9423828125,294.1499938964844,285.3500061035156,285.3284912109375,285.5789489746094,285.3500061035156,292.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235896334052,8.621561846666737e-07,0.001022727577947,-0.0216393452137708,0.0,0.0,0.0,-0.0090870764106512,60.0,-5.0600690841674805,-0.0,-7.143511737695007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,9.618281910661608e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,0.0001012851353152,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,7.480885687982664e-05,296.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794616699219,0.0,0.0,0.0001012851353152,296.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0004804531054105,292.9394226074219,294.1499938964844,285.3500061035156,285.3196716308594,285.5748291015625,285.3500061035156,292.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248161852359,8.764955623519199e-07,0.0010239396942779,-0.0220148675143718,0.0,0.0,0.0,-0.0091581661254167,60.0,-5.0633063316345215,-0.0,-7.16064008088324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,9.618281910661608e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,0.0001012851353152,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794921875,0.0,0.0,7.480885687982664e-05,296.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794616699219,0.0,0.0,0.0001012851353152,296.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,0.0004804531054105,292.9394226074219,294.1499938964844,285.3500061035156,285.3196716308594,285.5748291015625,285.3500061035156,292.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248161852359,8.764955623519199e-07,0.0010239396942779,-0.0220148675143718,0.0,0.0,0.0,-0.0091581661254167,60.0,-5.0633063316345215,-0.0,-7.16064008088324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,9.630576096242294e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.000101414603705,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,7.490447751479223e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.000101414603705,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0004810671962331,292.9364318847656,294.1499938964844,285.3500061035156,285.30963134765625,285.57080078125,285.3500061035156,292.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261262068524,8.918112257561006e-07,0.0010252343490719,-0.0224159471690654,0.0,0.0,0.0,-0.0092340968549251,60.0,-5.066988468170166,-0.0,-7.1789571620684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,9.630576096242294e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.000101414603705,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,7.490447751479223e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.000101414603705,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0004810671962331,292.9364318847656,294.1499938964844,285.3500061035156,285.30963134765625,285.57080078125,285.3500061035156,292.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261262068524,8.918112257561006e-07,0.0010252343490719,-0.0224159471690654,0.0,0.0,0.0,-0.0092340968549251,60.0,-5.066988468170166,-0.0,-7.1789571620684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,9.636821050662547e-05,296.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,0.0001014803710859,296.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,7.495305180782452e-05,296.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.0001014803710859,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.0004813791892956,292.9349365234375,294.1499938964844,285.3500061035156,285.3041687011719,285.5687866210937,285.3500061035156,292.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267917532473,8.995914981824171e-07,0.0010258920956403,-0.0226196870207786,0.0,0.0,0.0,-0.0092726685106754,60.0,-5.068894863128662,-0.0,-7.188270956248743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,9.643232624512166e-05,296.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,0.0001015478846966,296.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,7.500292122131214e-05,296.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0001015478846966,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744567871094,0.0,0.0,0.000481699447846,292.9334411621094,294.1499938964844,285.3500061035156,285.2984313964844,285.5668334960937,285.3500061035156,292.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274747619405,9.075788511836436e-07,0.0010265671880915,-0.0228288490325212,0.0,0.0,0.0,-0.0093122664839029,60.0,-5.070897579193115,-0.0,-7.197839124728489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,9.656140173319729e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001016838068608,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.510330760851502e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001016838068608,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0004823441850021,292.930419921875,294.1499938964844,285.3500061035156,285.2862243652344,285.5628967285156,285.3500061035156,292.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288498597219,9.236581490768004e-07,0.0010279261041432,-0.0232499036937952,0.0,0.0,0.0,-0.0093919811770319,60.0,-5.074967384338379,-0.0,-7.217120412406075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,9.656140173319729e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001016838068608,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.510330760851502e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001016838068608,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0004823441850021,292.930419921875,294.1499938964844,285.3500061035156,285.2862243652344,285.5628967285156,285.3500061035156,292.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288498597219,9.236581490768004e-07,0.0010279261041432,-0.0232499036937952,0.0,0.0,0.0,-0.0093919811770319,60.0,-5.074967384338379,-0.0,-7.217120412406075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,9.669148857938126e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.0001018207913148,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,7.520449435105547e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0001018207913148,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0004829940153285,292.9273986816406,294.1499938964844,285.3500061035156,285.2731018066406,285.55908203125,285.3500061035156,292.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302359005436,9.398643214808544e-07,0.0010292960796505,-0.0236742664128541,0.0,0.0,0.0,-0.0094723254442214,60.0,-5.0791449546813965,-0.0,-7.236579335767601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,9.669148857938126e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.0001018207913148,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,7.520449435105547e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0001018207913148,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.0004829940153285,292.9273986816406,294.1499938964844,285.3500061035156,285.2731018066406,285.55908203125,285.3500061035156,292.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302359005436,9.398643214808544e-07,0.0010292960796505,-0.0236742664128541,0.0,0.0,0.0,-0.0094723254442214,60.0,-5.0791449546813965,-0.0,-7.236579335767601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,9.681897790869698e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,0.0001019550400087,296.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,7.530364382546395e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001019550400087,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0004836308362428,292.9243469238281,294.1499938964844,285.3500061035156,285.2591857910156,285.5553283691406,285.3500061035156,292.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315942345187,9.557461453368887e-07,0.0010306385811418,-0.0240901242941617,0.0,0.0,0.0,-0.0095510622486472,60.0,-5.083245277404785,-0.0,-7.255674461248418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,9.681897790869698e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,0.0001019550400087,296.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,7.530364382546395e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001019550400087,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0004836308362428,292.9243469238281,294.1499938964844,285.3500061035156,285.2591857910156,285.5553283691406,285.3500061035156,292.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315942345187,9.557461453368887e-07,0.0010306385811418,-0.0240901242941617,0.0,0.0,0.0,-0.0095510622486472,60.0,-5.083245277404785,-0.0,-7.255674461248418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.694271284388378e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001020853451336,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,7.539989019278437e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,0.0001020853451336,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.000484248943394,292.9212951660156,294.1499938964844,285.3500061035156,285.2445678710937,285.5516052246094,285.3500061035156,292.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329131036996,9.711615120977513e-07,0.001031941967085,-0.0244937557727098,0.0,0.0,0.0,-0.0096274875104427,60.0,-5.087199687957764,-0.0,-7.274232416421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.694271284388378e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001020853451336,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,7.539989019278437e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,0.0001020853451336,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638061523437,0.0,0.0,0.000484248943394,292.9212951660156,294.1499938964844,285.3500061035156,285.2445678710937,285.5516052246094,285.3500061035156,292.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329131036996,9.711615120977513e-07,0.001031941967085,-0.0244937557727098,0.0,0.0,0.0,-0.0096274875104427,60.0,-5.087199687957764,-0.0,-7.274232416421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,9.699947986518964e-05,296.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001021451244014,296.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,7.544404070358723e-05,296.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001021451244014,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96246337890625,0.0,0.0,0.0004845324729103,292.9197692871094,294.1499938964844,285.3500061035156,285.2370300292969,285.5497741699219,285.3500061035156,292.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335177648812,9.782328334040358e-07,0.0010325395269319,-0.0246789064258337,0.0,0.0,0.0,-0.0096625443547964,60.0,-5.088967323303223,-0.0,-7.282753244908238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,9.705697448225692e-05,296.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001022056749206,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,7.5488758739084e-05,296.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001022056749206,296.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.0004848196986131,292.918212890625,294.1499938964844,285.3500061035156,285.2293701171875,285.5479431152344,285.3500061035156,292.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341302258893,9.85396127362037e-07,0.0010331448866054,-0.0248664598912,0.0,0.0,0.0,-0.0096980556845664,60.0,-5.090754508972168,-0.0,-7.2913898918614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,9.715783380670472e-05,296.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,0.000102311874798,296.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,7.556720083812252e-05,296.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.000102311874798,296.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004853234859183,292.9151306152344,294.1499938964844,285.3500061035156,285.2137145996094,285.5443725585937,285.3500061035156,292.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.979602282328417e-07,0.0010342068271711,-0.0251954197883605,0.0,0.0,0.0,-0.0097603444010019,60.0,-5.093681335449219,-0.0,-7.30655145275705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
