time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,9.715783380670472e-05,296.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,0.000102311874798,296.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95819091796875,0.0,0.0,7.556720083812252e-05,296.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.000102311874798,296.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004853234859183,292.9151306152344,294.1499938964844,285.3500061035156,285.2137145996094,285.5443725585937,285.3500061035156,292.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.979602282328417e-07,0.0010342068271711,-0.0251954197883605,0.0,0.0,0.0,-0.0097603444010019,60.0,-5.093681335449219,-0.0,-7.30655145275705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,9.724693518364802e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0001024057128233,296.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.563650433439761e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001024057128233,296.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0004857685999013,292.9120483398437,294.1499938964844,285.3500061035156,285.1976623535156,285.5408630371094,285.3500061035156,292.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361546883359,1.009061065815331e-06,0.0010351457167416,-0.0254860576242208,0.0,0.0,0.0,-0.0098153809085488,60.0,-5.096055507659912,-0.0,-7.319959394180844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,9.724693518364802e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,0.0001024057128233,296.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.563650433439761e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001024057128233,296.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,0.0004857685999013,292.9120483398437,294.1499938964844,285.3500061035156,285.1976623535156,285.5408630371094,285.3500061035156,292.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361546883359,1.009061065815331e-06,0.0010351457167416,-0.0254860576242208,0.0,0.0,0.0,-0.0098153809085488,60.0,-5.096055507659912,-0.0,-7.319959394180844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,9.731973113957793e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.000486132223159,292.908935546875,294.1499938964844,285.3500061035156,285.181396484375,285.5373840332031,285.3500061035156,292.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0181292964261957e-06,0.0010359121952205,-0.0257234759628772,0.0,0.0,0.0,-0.0098603377118706,60.0,-5.09766960144043,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,9.731973113957793e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95269775390625,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.000486132223159,292.908935546875,294.1499938964844,285.3500061035156,285.181396484375,285.5373840332031,285.3500061035156,292.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0181292964261957e-06,0.0010359121952205,-0.0257234759628772,0.0,0.0,0.0,-0.0098603377118706,60.0,-5.09766960144043,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,9.737272921483964e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001025381716317,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,7.573434413643554e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001025381716317,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004863969516009,292.9058532714844,294.1499938964844,285.3500061035156,285.1649780273437,285.53399658203125,285.3500061035156,292.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374950943514,1.0247317732137162e-06,0.0010364704066887,-0.0258963350206613,0.0,0.0,0.0,-0.0098930709064006,60.0,-5.098329544067383,-0.0,-7.338908858400829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,9.737272921483964e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001025381716317,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,7.573434413643554e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499206542969,0.0,0.0,0.0001025381716317,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004863969516009,292.9058532714844,294.1499938964844,285.3500061035156,285.1649780273437,285.53399658203125,285.3500061035156,292.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374950943514,1.0247317732137162e-06,0.0010364704066887,-0.0258963350206613,0.0,0.0,0.0,-0.0098930709064006,60.0,-5.098329544067383,-0.0,-7.338908858400829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,9.739444067236036e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,0.0001025610326905,296.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,7.575123163405806e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94854736328125,0.0,0.0,0.0001025610326905,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0004865053924731,292.9042663574219,294.1499938964844,285.3500061035156,285.1567687988281,285.53228759765625,285.3500061035156,292.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377266444265,1.0274360420226003e-06,0.0010366992792114,-0.0259671323001384,0.0,0.0,0.0,-0.0099064791575074,60.0,-5.098410606384277,-0.0,-7.342180907699003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,9.740532550495118e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,0.0001025724995997,296.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,7.575969357276335e-05,296.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001025724995997,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.0004865597584284,292.9027099609375,294.1499938964844,285.3500061035156,285.1485595703125,285.5306396484375,285.3500061035156,292.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378420120105,1.0287920986229435e-06,0.0010368131333962,-0.0260026361793279,0.0,0.0,0.0,-0.0099131986498832,60.0,-5.09798002243042,-0.0,-7.34382226141861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.7412514151074e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001025800665956,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.576528878416866e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001025800665956,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446105957031,0.0,0.0,0.0004865956725552,292.89959716796875,294.1499938964844,285.3500061035156,285.1322021484375,285.52734375,285.3500061035156,292.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379190789535,1.0296874961568392e-06,0.001036889385432,-0.0260260757058858,0.0,0.0,0.0,-0.0099176401272416,60.0,-5.096346855163574,-0.0,-7.344905839090643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.7412514151074e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001025800665956,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.576528878416866e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001025800665956,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446105957031,0.0,0.0,0.0004865956725552,292.89959716796875,294.1499938964844,285.3500061035156,285.1322021484375,285.52734375,285.3500061035156,292.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379190789535,1.0296874961568392e-06,0.001036889385432,-0.0260260757058858,0.0,0.0,0.0,-0.0099176401272416,60.0,-5.096346855163574,-0.0,-7.344905839090643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,9.739734377944842e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001025640885927,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,7.575348718091846e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001025640885927,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0004865198861807,292.8964538574219,294.1499938964844,285.3500061035156,285.11602783203125,285.5241394042969,285.3500061035156,292.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0277976798533928e-06,0.0010367297800257,-0.0259766019880771,0.0,0.0,0.0,-0.0099082719534635,60.0,-5.093533515930176,-0.0,-7.342618602024231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,9.739734377944842e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001025640885927,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,7.575348718091846e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,0.0001025640885927,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418334960937,0.0,0.0,0.0004865198861807,292.8964538574219,294.1499938964844,285.3500061035156,285.11602783203125,285.5241394042969,285.3500061035156,292.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0277976798533928e-06,0.0010367297800257,-0.0259766019880771,0.0,0.0,0.0,-0.0099082719534635,60.0,-5.093533515930176,-0.0,-7.342618602024231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.73574715317227e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025221063173,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.57224770495668e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.0001025221063173,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0004863207286689,292.893310546875,294.1499938964844,285.3500061035156,285.1001892089844,285.5209655761719,285.3500061035156,292.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373328113928,1.0228303608528222e-06,0.0010363099863752,-0.025846553966403,0.0,0.0,0.0,-0.0098836459219455,60.0,-5.089487552642822,-0.0,-7.336608121022439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.73574715317227e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025221063173,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.57224770495668e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.0001025221063173,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0004863207286689,292.893310546875,294.1499938964844,285.3500061035156,285.1001892089844,285.5209655761719,285.3500061035156,292.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373328113928,1.0228303608528222e-06,0.0010363099863752,-0.025846553966403,0.0,0.0,0.0,-0.0098836459219455,60.0,-5.089487552642822,-0.0,-7.336608121022439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,9.729064913699403e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.0001024517405312,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,7.567050488432869e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0001024517405312,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004859869368374,292.8901672363281,294.1499938964844,285.3500061035156,285.08477783203125,285.51788330078125,285.3500061035156,292.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366209316998,1.01450598322117e-06,0.0010356063721701,-0.025628613308072,0.0,0.0,0.0,-0.0098423771560192,60.0,-5.0840935707092285,-0.0,-7.326540440999453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,9.729064913699403e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,0.0001024517405312,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,7.567050488432869e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.0001024517405312,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004859869368374,292.8901672363281,294.1499938964844,285.3500061035156,285.08477783203125,285.51788330078125,285.3500061035156,292.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366209316998,1.01450598322117e-06,0.0010356063721701,-0.025628613308072,0.0,0.0,0.0,-0.0098423771560192,60.0,-5.0840935707092285,-0.0,-7.326540440999453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,9.72497000475414e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,7.563865801785141e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93463134765625,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,0.0004857823951169,292.8885803222656,294.1499938964844,285.3500061035156,285.0772705078125,285.5163269042969,285.3500061035156,292.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361849563196,1.0094047411257634e-06,0.001035175519064,-0.0254950542002916,0.0,0.0,0.0,-0.0098170880228281,60.0,-5.081003189086914,-0.0,-7.320375061681261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,9.720068919705228e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0001023570075631,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,7.56005392759107e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332275390625,0.0,0.0,0.0001023570075631,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0004855375736951,292.8869934082031,294.1499938964844,285.3500061035156,285.0699157714844,285.51483154296875,285.3500061035156,292.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356624843552,1.0032989621322486e-06,0.0010346592171117,-0.0253351964056491,0.0,0.0,0.0,-0.0097868172451853,60.0,-5.077620506286621,-0.0,-7.3129982069986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,9.707516437629238e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001022248252411,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,7.550290320068598e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0001022248252411,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306030273437,0.0,0.0,0.0004849105607718,292.88385009765625,294.1499938964844,285.3500061035156,285.0556640625,285.5118408203125,285.3500061035156,292.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343247558921,9.876608828562894e-07,0.0010333370883017,-0.0249257590621709,0.0,0.0,0.0,-0.0097092883661389,60.0,-5.06925630569458,-0.0,-7.294121928680397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,9.707516437629238e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001022248252411,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,7.550290320068598e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303894042969,0.0,0.0,0.0001022248252411,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306030273437,0.0,0.0,0.0004849105607718,292.88385009765625,294.1499938964844,285.3500061035156,285.0556640625,285.5118408203125,285.3500061035156,292.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343247558921,9.876608828562894e-07,0.0010333370883017,-0.0249257590621709,0.0,0.0,0.0,-0.0097092883661389,60.0,-5.06925630569458,-0.0,-7.294121928680397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,9.691838931757955e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001020597337628,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,7.538097270298749e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0001020597337628,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0004841274349018,292.88067626953125,294.1499938964844,285.3500061035156,285.0422058105469,285.5089111328125,285.3500061035156,292.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326546616852,9.681303936304175e-07,0.0010316865518689,-0.0244143903255462,0.0,0.0,0.0,-0.0096124643459916,60.0,-5.059341907501221,-0.0,-7.270581647844665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,9.691838931757955e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001020597337628,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,7.538097270298749e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275817871094,0.0,0.0,0.0001020597337628,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0004841274349018,292.88067626953125,294.1499938964844,285.3500061035156,285.0422058105469,285.5089111328125,285.3500061035156,292.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326546616852,9.681303936304175e-07,0.0010316865518689,-0.0244143903255462,0.0,0.0,0.0,-0.0096124643459916,60.0,-5.059341907501221,-0.0,-7.270581647844665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,9.673474414739758e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001018663460854,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,7.523813110310584e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0001018663460854,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,0.0004832100821658,292.8775329589844,294.1499938964844,285.3500061035156,285.0296325683594,285.50604248046875,285.3500061035156,292.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306980693712,9.45251827033644e-07,0.001029752776958,-0.0238153338432312,0.0,0.0,0.0,-0.0094990413635969,60.0,-5.0479512214660645,-0.0,-7.243053801175847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,9.673474414739758e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0001018663460854,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,7.523813110310584e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0001018663460854,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249572753906,0.0,0.0,0.0004832100821658,292.8775329589844,294.1499938964844,285.3500061035156,285.0296325683594,285.50604248046875,285.3500061035156,292.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306980693712,9.45251827033644e-07,0.001029752776958,-0.0238153338432312,0.0,0.0,0.0,-0.0094990413635969,60.0,-5.0479512214660645,-0.0,-7.243053801175847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,9.652411245042458e-05,296.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001016445385175,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,7.507430564146489e-05,296.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001016445385175,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,0.0004821579204872,292.8743591308594,294.1499938964844,285.3500061035156,285.0180358886719,285.5032043457031,285.3500061035156,292.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284538147971,9.190116543322802e-07,0.0010275348322466,-0.0231282301247119,0.0,0.0,0.0,-0.0093689523637294,60.0,-5.035158634185791,-0.0,-7.211545494101301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,9.652411245042458e-05,296.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001016445385175,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,7.507430564146489e-05,296.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001016445385175,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,0.0004821579204872,292.8743591308594,294.1499938964844,285.3500061035156,285.0180358886719,285.5032043457031,285.3500061035156,292.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284538147971,9.190116543322802e-07,0.0010275348322466,-0.0231282301247119,0.0,0.0,0.0,-0.0093689523637294,60.0,-5.035158634185791,-0.0,-7.211545494101301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,9.641108772484586e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0001015255184029,296.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,7.498640479752794e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205322265625,0.0,0.0,0.0001015255184029,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.000481593364384,292.8727722167969,294.1499938964844,285.3500061035156,285.0126342773437,285.5018310546875,285.3500061035156,292.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272498475387,9.049316531672956e-07,0.0010263449512422,-0.0227595269680023,0.0,0.0,0.0,-0.0092991506680846,60.0,-5.028366565704346,-0.0,-7.194667261956057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,0.0001013973596855,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,7.489174458896741e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001013973596855,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193115234375,0.0,0.0,0.0004809854144696,292.8711853027344,294.1499938964844,285.3500061035156,285.0075378417969,285.5004577636719,285.3500061035156,292.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259526316076,8.897696943677147e-07,0.0010250628693029,-0.0223624836653471,0.0,0.0,0.0,-0.0092239808291196,60.0,-5.021140098571777,-0.0,-7.176514316142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,9.602936916053296e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001011235508485,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,7.468950934708118e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001011235508485,296.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0004796865978278,292.8680419921875,294.1499938964844,285.3500061035156,284.9982604980469,285.49774169921875,285.3500061035156,292.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231825290247,8.573780405640719e-07,0.0010223251301795,-0.0215142108500003,0.0,0.0,0.0,-0.0090633956715464,60.0,-5.005695343017578,-0.0,-7.137808211155061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,9.602936916053296e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001011235508485,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,7.468950934708118e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,0.0001011235508485,296.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0004796865978278,292.8680419921875,294.1499938964844,285.3500061035156,284.9982604980469,285.49774169921875,285.3500061035156,292.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231825290247,8.573780405640719e-07,0.0010223251301795,-0.0215142108500003,0.0,0.0,0.0,-0.0090633956715464,60.0,-5.005695343017578,-0.0,-7.137808211155061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,9.57517622737214e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,0.0001008312174235,296.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,7.447359530488029e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134521484375,0.0,0.050000000745058,0.0001008312174235,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.050000000745058,0.000478299887618,292.8648681640625,291.1499938964844,285.3500061035156,284.9903259277344,285.4950866699219,285.3500061035156,292.458740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202246485278,8.227943339988997e-07,0.0010194018250331,-0.0206084828823804,0.0,0.0,0.0,-0.0088919419795274,60.0,-4.989238739013672,-0.0,-7.096598864109184e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,9.57517622737214e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,0.0001008312174235,296.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.050000000745058,7.447359530488029e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134521484375,0.0,0.050000000745058,0.0001008312174235,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.050000000745058,0.000478299887618,292.8648681640625,291.1499938964844,285.3500061035156,284.9903259277344,285.4950866699219,285.3500061035156,292.458740234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202246485278,8.227943339988997e-07,0.0010194018250331,-0.0206084828823804,0.0,0.0,0.0,-0.0088919419795274,60.0,-4.989238739013672,-0.0,-7.096598864109184e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083984375,0.6348501443862915,0.050000000745058,0.0408312492072582,296.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083984375,0.6348501443862915,0.050000000745058,0.042997270822525,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083984375,0.6348501443862915,0.050000000745058,0.0317576378583908,296.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083984375,0.6348501443862915,0.050000000745058,0.042997270822525,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6348501443862915,0.050000000745058,0.2039605379104614,292.55633544921875,291.1499938964844,285.3500061035156,284.9869079589844,292.5321350097656,294.3443603515625,292.4309997558594,1.0,0.1097099855542182,0.2000000029802322,0.2000000029802322,0.9901722073554992,1.0,-0.4356107711791992,0.0193604994565248,0.4162502884864807,-0.1077592223882675,0.0,0.0,0.0,10.177607536315918,60.0,84.97711944580078,-0.0,12.274418830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.482666015625,0.6317741274833679,0.050000000745058,0.0452292338013649,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.482666015625,0.6317741274833679,0.050000000745058,0.0476285591721534,296.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.482666015625,0.6317741274833679,0.050000000745058,0.035178292542696,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4826354980469,0.6317741274833679,0.050000000745058,0.0476285591721534,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.482666015625,0.6317741274833679,0.050000000745058,0.2259293794631958,292.4809265136719,291.1499938964844,285.3500061035156,284.98388671875,293.55572509765625,296.7247009277344,292.5408630371094,1.0,0.1210774332284927,0.4000000059604645,0.4000000059604645,0.9803444147109984,1.0,-0.4819331467151642,0.0900468453764915,0.391886293888092,-0.0473890975117683,0.0,0.0,0.0,12.53392219543457,60.0,275.028076171875,-0.0,16.674739837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0456793941557407,296.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0481026023626327,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0355284176766872,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0481026023626327,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.2281780242919922,292.6710510253906,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262939453125,292.6444702148437,1.0,0.1405564248561859,0.800000011920929,0.800000011920929,0.9606887698173524,1.0,-0.4867233633995056,0.205527514219284,0.2811958491802215,0.0662762820720672,0.0,0.0,0.0,20.07257080078125,60.0,-32.50497055053711,-0.0,23.174718856811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0456793941557407,296.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0481026023626327,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0355284176766872,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.0481026023626327,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.5712006092071533,0.050000000745058,0.2281780242919922,292.6710510253906,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262939453125,292.6444702148437,1.0,0.1405564248561859,0.800000011920929,0.800000011920929,0.9606887698173524,1.0,-0.4867233633995056,0.205527514219284,0.2811958491802215,0.0662762820720672,0.0,0.0,0.0,20.07257080078125,60.0,-32.50497055053711,-0.0,23.174718856811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59210205078125,0.5494465827941895,0.050000000745058,0.0458164401352405,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.59210205078125,0.5494465827941895,0.050000000745058,0.0482469201087951,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.59210205078125,0.5494465827941895,0.050000000745058,0.0356350094079971,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59210205078125,0.5494465827941895,0.050000000745058,0.0482469201087951,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.59210205078125,0.5494465827941895,0.050000000745058,0.2288626134395599,292.5823059082031,291.1499938964844,285.3500061035156,284.9770812988281,291.8639831542969,296.816162109375,292.5227966308594,1.0,0.1489489078521728,1.0,1.0,0.9508609771728516,1.0,-0.4881836473941803,0.2118387818336486,0.276344895362854,0.0721079558134079,0.0,0.0,0.0,23.73355293273925,60.0,-172.8602752685547,-0.0,26.321815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.5326627492904663,0.050000000745058,0.0459474027156829,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.5326627492904663,0.050000000745058,0.0483848266303539,296.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.5326627492904663,0.050000000745058,0.0357368700206279,296.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.5326627492904663,0.050000000745058,0.0483848266303539,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.5326627492904663,0.050000000745058,0.229516789317131,292.4741516113281,291.1499938964844,285.3500061035156,284.9755249023437,291.8290405273437,296.8068542480469,292.4294738769531,1.0,0.1565085351467132,1.0,1.0,0.9337069988250732,1.0,-0.4895791411399841,0.2129626125097274,0.2766165137290954,0.0727957487106323,0.0,0.0,0.0,27.234657287597656,60.0,-203.02549743652344,-0.0,29.35029411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0461860708892345,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0486361570656299,296.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0359225012362003,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0486361570656299,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.2307089865207672,292.334228515625,291.1499938964844,285.3500061035156,284.9733581542969,291.79901123046875,296.7908020019531,292.3061218261719,1.0,0.1693321764469146,1.0,1.0,0.8993989825248718,1.0,-0.4921222627162933,0.2149943858385086,0.2771278917789459,0.0740358233451843,0.0,0.0,0.0,33.615333557128906,60.0,-184.58834838867188,-0.0,34.9133186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
