time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0461860708892345,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0486361570656299,296.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0359225012362003,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.0486361570656299,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.34002685546875,0.509806752204895,0.050000000745058,0.2307089865207672,292.334228515625,291.1499938964844,285.3500061035156,284.9733581542969,291.79901123046875,296.7908020019531,292.3061218261719,1.0,0.1693321764469146,1.0,1.0,0.8993989825248718,1.0,-0.4921222627162933,0.2149943858385086,0.2771278917789459,0.0740358233451843,0.0,0.0,0.0,33.615333557128906,60.0,-184.58834838867188,-0.0,34.9133186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0463900193572044,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0488509237766265,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0360811278223991,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0488509237766265,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.2317277491092682,292.22674560546875,291.1499938964844,285.3500061035156,284.97235107421875,291.7646789550781,296.7777099609375,292.2012939453125,1.0,0.1795005798339843,1.0,1.0,0.8650910258293152,1.0,-0.4942953586578369,0.2171453386545181,0.2771500051021576,0.0755074620246887,0.0,0.0,0.0,39.06787109375,60.0,-159.96388244628906,-0.0,39.7118034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0463900193572044,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0488509237766265,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0360811278223991,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.0488509237766265,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2317810058594,0.4956462681293487,0.050000000745058,0.2317277491092682,292.22674560546875,291.1499938964844,285.3500061035156,284.97235107421875,291.7646789550781,296.7777099609375,292.2012939453125,1.0,0.1795005798339843,1.0,1.0,0.8650910258293152,1.0,-0.4942953586578369,0.2171453386545181,0.2771500051021576,0.0755074620246887,0.0,0.0,0.0,39.06787109375,60.0,-159.96388244628906,-0.0,39.7118034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.0465590208768844,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.049028892070055,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.03621257096529,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.049028892070055,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.2325719594955444,292.12774658203125,291.1499938964844,285.3500061035156,284.9724426269531,291.7113647460937,296.7668151855469,292.10400390625,1.0,0.1874755918979644,1.0,1.0,0.8191673755645752,1.0,-0.4960963726043701,0.2201258540153503,0.2759705185890198,0.0779067724943161,0.0,0.0,0.0,43.58616256713867,48.0,-142.11851501464844,-0.0,43.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.0465590208768844,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.049028892070055,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.03621257096529,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.049028892070055,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324157714844,0.4859356582164764,0.050000000745058,0.2325719594955444,292.12774658203125,291.1499938964844,285.3500061035156,284.9724426269531,291.7113647460937,296.7668151855469,292.10400390625,1.0,0.1874755918979644,1.0,1.0,0.8191673755645752,1.0,-0.4960963726043701,0.2201258540153503,0.2759705185890198,0.0779067724943161,0.0,0.0,0.0,43.58616256713867,48.0,-142.11851501464844,-0.0,43.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.0466013848781585,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.049073502421379,296.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.0362455211579799,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.049073502421379,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.2327835708856582,292.0332946777344,291.1499938964844,285.3500061035156,284.9734802246094,291.6353454589844,296.7577209472656,292.0101928710937,1.0,0.1889319568872451,1.0,1.0,0.7732437252998352,1.0,-0.4965482056140899,0.2235476970672607,0.2730005085468292,0.0810750871896743,0.0,0.0,0.0,44.71820831298828,36.0,-133.17149353027344,-0.0,44.72843551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.0466013848781585,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.049073502421379,296.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.0362455211579799,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.049073502421379,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.037841796875,0.4836355745792389,0.050000000745058,0.2327835708856582,292.0332946777344,291.1499938964844,285.3500061035156,284.9734802246094,291.6353454589844,296.7577209472656,292.0101928710937,1.0,0.1889319568872451,1.0,1.0,0.7732437252998352,1.0,-0.4965482056140899,0.2235476970672607,0.2730005085468292,0.0810750871896743,0.0,0.0,0.0,44.71820831298828,36.0,-133.17149353027344,-0.0,44.72843551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848610460758209,0.050000000745058,0.0465787500143051,296.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848610460758209,0.050000000745058,0.0490496680140495,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848610460758209,0.050000000745058,0.0362279191613197,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848610460758209,0.050000000745058,0.0490496680140495,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848610460758209,0.050000000745058,0.2326705157756805,291.986572265625,291.1499938964844,285.3500061035156,284.97430419921875,291.5860290527344,296.75372314453125,291.9632873535156,1.0,0.1877298355102539,1.0,1.0,0.7502818703651428,1.0,-0.4963071346282959,0.2255799025297165,0.2707272171974182,0.0830843299627304,0.0,0.0,0.0,44.11249923706055,36.0,-132.2417755126953,-0.0,44.189002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873588681221008,0.050000000745058,0.0465331114828586,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873588681221008,0.050000000745058,0.049001608043909,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873588681221008,0.050000000745058,0.0361924208700656,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873588681221008,0.050000000745058,0.049001608043909,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.4873588681221008,0.050000000745058,0.2324425280094146,291.9393310546875,291.1499938964844,285.3500061035156,284.975341796875,291.53582763671875,296.7500305175781,291.9156188964844,1.0,0.1854557245969772,1.0,1.0,0.7320723533630371,1.0,-0.4958209693431854,0.2274186462163925,0.2684023380279541,0.0849507451057434,0.0,0.0,0.0,42.89147567749024,25.0,-132.75900268554688,-0.0,43.10275650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0463925302028656,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0488535687327384,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0360830798745155,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0488535687327384,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.2317402958869934,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4184265136719,296.7434997558594,291.8181457519531,1.0,0.1785015612840652,1.0,1.0,0.6956533193588257,1.0,-0.4943233132362366,0.2318503856658935,0.262472927570343,0.0895170345902443,0.0,0.0,0.0,39.130802154541016,25.0,-136.9537353515625,-0.0,39.76992416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0463925302028656,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0488535687327384,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0360830798745155,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.0488535687327384,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954921901226043,0.050000000745058,0.2317402958869934,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4184265136719,296.7434997558594,291.8181457519531,1.0,0.1785015612840652,1.0,1.0,0.6956533193588257,1.0,-0.4943233132362366,0.2318503856658935,0.262472927570343,0.0895170345902443,0.0,0.0,0.0,39.130802154541016,25.0,-136.9537353515625,-0.0,39.76992416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.0487352795898914,296.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.0359957106411457,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.0487352795898914,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.2311791777610778,291.7396545410156,291.1499938964844,285.3500061035156,284.9811096191406,291.2607116699219,296.73785400390625,291.71221923828125,1.0,0.1731194406747818,1.0,1.0,0.6592342853546143,1.0,-0.4931258261203766,0.2382217347621917,0.2549040913581848,0.095847837626934,0.0,0.0,0.0,36.12482070922852,25.0,-150.88458251953125,-0.0,37.12043762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.0487352795898914,296.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.0359957106411457,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.0487352795898914,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7448425292969,0.5028157234191895,0.050000000745058,0.2311791777610778,291.7396545410156,291.1499938964844,285.3500061035156,284.9811096191406,291.2607116699219,296.73785400390625,291.71221923828125,1.0,0.1731194406747818,1.0,1.0,0.6592342853546143,1.0,-0.4931258261203766,0.2382217347621917,0.2549040913581848,0.095847837626934,0.0,0.0,0.0,36.12482070922852,25.0,-150.88458251953125,-0.0,37.12043762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0461954437196254,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.2307558059692382,291.6241455078125,291.1499938964844,285.3500061035156,284.9848022460937,291.10406494140625,296.73272705078125,291.59393310546875,1.0,0.1688202917575836,1.0,1.0,0.6329308152198792,1.0,-0.4922226965427398,0.2443633079528808,0.247859388589859,0.1017696857452392,0.0,0.0,0.0,33.85512161254883,25.0,-165.99876403808594,-0.0,35.12846755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0461954437196254,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62994384765625,0.5090689063072205,0.050000000745058,0.2307558059692382,291.6241455078125,291.1499938964844,285.3500061035156,284.9848022460937,291.10406494140625,296.73272705078125,291.59393310546875,1.0,0.1688202917575836,1.0,1.0,0.6329308152198792,1.0,-0.4922226965427398,0.2443633079528808,0.247859388589859,0.1017696857452392,0.0,0.0,0.0,33.85512161254883,25.0,-165.99876403808594,-0.0,35.12846755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.5119781494140625,0.050000000745058,0.0461592227220535,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.5119781494140625,0.050000000745058,0.0486078858375549,296.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.5119781494140625,0.050000000745058,0.0359016172587871,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.5119781494140625,0.050000000745058,0.0486078858375549,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664978027344,0.5119781494140625,0.050000000745058,0.2305748760700225,291.5604858398437,291.1499938964844,285.3500061035156,284.9868469238281,291.0133361816406,296.7301940917969,291.5291748046875,1.0,0.1669452786445617,1.0,1.0,0.6192530393600464,1.0,-0.4918367266654968,0.248132511973381,0.2437042295932769,0.105355255305767,0.0,0.0,0.0,32.884456634521484,25.0,-173.74423217773438,-0.0,34.27894973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054931640625,0.514487087726593,0.050000000745058,0.0461294762790203,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054931640625,0.514487087726593,0.050000000745058,0.0485765598714351,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054931640625,0.514487087726593,0.050000000745058,0.0358784832060337,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054931640625,0.514487087726593,0.050000000745058,0.0485765598714351,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054931640625,0.514487087726593,0.050000000745058,0.2304262965917587,291.4992370605469,291.1499938964844,285.3500061035156,284.98883056640625,290.9207458496094,296.7279052734375,291.4662780761719,1.0,0.1653875261545181,1.0,1.0,0.6066274046897888,1.0,-0.4915197193622589,0.2520151436328888,0.2395045608282089,0.1090288981795311,0.0,0.0,0.0,32.08688735961914,25.0,-182.6449584960937,-0.0,33.58203887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.5169028043746948,0.050000000745058,0.0461020544171333,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.5169028043746948,0.050000000745058,0.0485476851463317,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.5169028043746948,0.050000000745058,0.035857155919075,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.5169028043746948,0.050000000745058,0.0485476851463317,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.5169028043746948,0.050000000745058,0.2302893102169037,291.4316711425781,291.1499938964844,285.3500061035156,284.9909362792969,290.81524658203125,296.7255554199219,291.39654541015625,1.0,0.1639365702867508,1.0,1.0,0.5934756994247437,1.0,-0.4912275373935699,0.256456047296524,0.2347714751958847,0.11321322619915,0.0,0.0,0.0,31.35114479064941,25.0,-193.7842712402344,-0.0,32.94008255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5191443562507629,0.050000000745058,0.0460776090621948,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5191443562507629,0.050000000745058,0.0485219433903694,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5191443562507629,0.050000000745058,0.0358381420373916,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5191443562507629,0.050000000745058,0.0485219433903694,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5191443562507629,0.050000000745058,0.2301672101020813,291.36016845703125,291.1499938964844,285.3500061035156,284.9931030273437,290.7380065917969,296.7231750488281,291.32342529296875,1.0,0.1626291871070861,1.0,1.0,0.5863939523696899,1.0,-0.4909670352935791,0.2591385245323181,0.231828510761261,0.1156129464507103,0.0,0.0,0.0,30.69452857971192,25.0,-201.0288543701172,-0.0,32.36762237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0460365116596221,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0358061753213405,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.2299619168043136,291.2162475585937,291.1499938964844,285.3500061035156,284.9975280761719,290.60504150390625,296.71844482421875,291.18096923828125,1.0,0.1604019254446029,1.0,1.0,0.5722304582595825,1.0,-0.4905290603637695,0.2646176517009735,0.2259114235639572,0.1204353123903274,0.0,0.0,0.0,29.58895492553711,25.0,-200.2034606933593,-0.0,31.40530014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0460365116596221,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0358061753213405,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.5231123566627502,0.050000000745058,0.2299619168043136,291.2162475585937,291.1499938964844,285.3500061035156,284.9975280761719,290.60504150390625,296.71844482421875,291.18096923828125,1.0,0.1604019254446029,1.0,1.0,0.5722304582595825,1.0,-0.4905290603637695,0.2646176517009735,0.2259114235639572,0.1204353123903274,0.0,0.0,0.0,29.58895492553711,25.0,-200.2034606933593,-0.0,31.40530014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.2297986447811126,291.0754089355469,291.1499938964844,285.3500061035156,285.001953125,290.4609069824219,296.7136535644531,291.0398254394531,1.0,0.1586025357246399,1.0,1.0,0.5580669045448303,1.0,-0.4901807010173797,0.2706044614315033,0.2195762395858764,0.1256700456142425,0.0,0.0,0.0,28.707643508911133,25.0,-200.03143310546875,-0.0,30.639711380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.526458740234375,0.050000000745058,0.2297986447811126,291.0754089355469,291.1499938964844,285.3500061035156,285.001953125,290.4609069824219,296.7136535644531,291.0398254394531,1.0,0.1586025357246399,1.0,1.0,0.5580669045448303,1.0,-0.4901807010173797,0.2706044614315033,0.2195762395858764,0.1256700456142425,0.0,0.0,0.0,28.707643508911133,25.0,-200.03143310546875,-0.0,30.639711380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.229668453335762,290.9382019042969,291.1499938964844,285.3500061035156,285.0062561035156,290.4303894042969,296.7088928222656,290.9071960449219,1.0,0.1571445167064666,1.0,1.0,0.5577964186668396,1.0,-0.4899029731750488,0.2709822952747345,0.2189206779003143,0.1252641826868057,0.0,0.0,0.0,28.00235366821289,25.0,-177.2354736328125,-0.0,30.027189254760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446105957031,0.5292555093765259,0.050000000745058,0.229668453335762,290.9382019042969,291.1499938964844,285.3500061035156,285.0062561035156,290.4303894042969,296.7088928222656,290.9071960449219,1.0,0.1571445167064666,1.0,1.0,0.5577964186668396,1.0,-0.4899029731750488,0.2709822952747345,0.2189206779003143,0.1252641826868057,0.0,0.0,0.0,28.00235366821289,25.0,-177.2354736328125,-0.0,30.027189254760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.2295643836259842,290.8277893066406,291.1499938964844,285.3500061035156,285.0103759765625,290.42059326171875,296.7042541503906,290.8032531738281,1.0,0.1559645980596542,1.0,1.0,0.5575259327888489,1.0,-0.4896809458732605,0.2711958587169647,0.2184850722551345,0.1246763691306114,0.0,0.0,0.0,27.43683242797852,25.0,-143.0951690673828,-0.0,29.53658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327941894531,0.5315772891044617,0.050000000745058,0.2295643836259842,290.8277893066406,291.1499938964844,285.3500061035156,285.0103759765625,290.42059326171875,296.7042541503906,290.8032531738281,1.0,0.1559645980596542,1.0,1.0,0.5575259327888489,1.0,-0.4896809458732605,0.2711958587169647,0.2184850722551345,0.1246763691306114,0.0,0.0,0.0,27.43683242797852,25.0,-143.0951690673828,-0.0,29.53658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5325849056243896,0.050000000745058,0.045948103070259,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5325849056243896,0.050000000745058,0.048385564237833,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5325849056243896,0.050000000745058,0.0357374139130115,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5325849056243896,0.050000000745058,0.048385564237833,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5325849056243896,0.050000000745058,0.2295202910900116,290.7807922363281,291.1499938964844,285.3500061035156,285.0122985839844,290.4157409667969,296.7020568847656,290.75848388671875,1.0,0.1554605364799499,1.0,1.0,0.5573906898498535,1.0,-0.4895868599414825,0.2713094353675842,0.2182774096727371,0.1243941113352775,0.0,0.0,0.0,27.19665908813477,25.0,-128.26356506347656,-0.0,29.328384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.5335016250610352,0.050000000745058,0.0459401793777942,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.5335016250610352,0.050000000745058,0.0483772233128547,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.5335016250610352,0.050000000745058,0.0357312522828578,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.5335016250610352,0.050000000745058,0.0483772233128547,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.5335016250610352,0.050000000745058,0.2294807136058807,290.73834228515625,291.1499938964844,285.3500061035156,285.0141296386719,290.4522705078125,296.699951171875,290.7189636230469,1.0,0.1550043076276779,1.0,1.0,0.5631210803985596,1.0,-0.4895024001598358,0.269053041934967,0.2204493731260299,0.1217613220214843,0.0,0.0,0.0,26.980466842651367,25.0,-108.7384796142578,-0.0,29.140684127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0459266901016235,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0357207581400871,296.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0483630187809467,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.2294133305549621,290.6802062988281,291.1499938964844,285.3500061035156,285.0174255371094,290.556640625,296.69610595703125,290.6712646484375,1.0,0.1542220562696457,1.0,1.0,0.5745818614959717,1.0,-0.4893586337566376,0.2644495069980621,0.2249091118574142,0.1164459437131881,0.0,0.0,0.0,26.611536026000977,25.0,-56.55302047729492,-0.0,28.820432662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0459266901016235,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0357207581400871,296.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.0483630187809467,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.682373046875,0.5350897908210754,0.050000000745058,0.2294133305549621,290.6802062988281,291.1499938964844,285.3500061035156,285.0174255371094,290.556640625,296.69610595703125,290.6712646484375,1.0,0.1542220562696457,1.0,1.0,0.5745818614959717,1.0,-0.4893586337566376,0.2644495069980621,0.2249091118574142,0.1164459437131881,0.0,0.0,0.0,26.611536026000977,25.0,-56.55302047729492,-0.0,28.820432662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0459158159792423,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0483515672385692,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.2293590158224105,290.6577453613281,291.1499938964844,285.3500061035156,285.0201721191406,290.6542053222656,296.6929626464844,290.6556701660156,1.0,0.1535864770412445,1.0,1.0,0.5860426425933838,1.0,-0.4892427027225494,0.2601485848426819,0.2290941327810287,0.111505351960659,0.0,0.0,0.0,26.31339263916016,25.0,-13.56286907196045,-0.0,28.56169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0459158159792423,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0483515672385692,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.5363956093788147,0.050000000745058,0.2293590158224105,290.6577453613281,291.1499938964844,285.3500061035156,285.0201721191406,290.6542053222656,296.6929626464844,290.6556701660156,1.0,0.1535864770412445,1.0,1.0,0.5860426425933838,1.0,-0.4892427027225494,0.2601485848426819,0.2290941327810287,0.111505351960659,0.0,0.0,0.0,26.31339263916016,25.0,-13.56286907196045,-0.0,28.56169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.2293149083852768,290.66064453125,291.1499938964844,285.3500061035156,285.022216796875,290.7796325683594,296.6905822753906,290.665283203125,1.0,0.1530660092830658,1.0,1.0,0.6025059223175049,1.0,-0.4891485869884491,0.2544840574264526,0.2346645295619964,0.1052946075797081,0.0,0.0,0.0,26.07065963745117,25.0,26.04317092895508,-0.0,28.35082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5374729037284851,0.050000000745058,0.2293149083852768,290.66064453125,291.1499938964844,285.3500061035156,285.022216796875,290.7796325683594,296.6905822753906,290.665283203125,1.0,0.1530660092830658,1.0,1.0,0.6025059223175049,1.0,-0.4891485869884491,0.2544840574264526,0.2346645295619964,0.1052946075797081,0.0,0.0,0.0,26.07065963745117,25.0,26.04317092895508,-0.0,28.35082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.5380215048789978,0.050000000745058,0.0459025390446186,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.5380215048789978,0.050000000745058,0.0483375862240791,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.5380215048789978,0.050000000745058,0.0357019752264022,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.5380215048789978,0.050000000745058,0.0483375862240791,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.5380215048789978,0.050000000745058,0.2292926907539367,290.67596435546875,291.1499938964844,285.3500061035156,285.0230712890625,290.85272216796875,296.6895751953125,290.6844177246094,1.0,0.1528026759624481,1.0,1.0,0.6123838424682617,1.0,-0.4891012012958526,0.2513289153575897,0.2377722710371017,0.101854883134365,0.0,0.0,0.0,25.94824409484864,25.0,47.004730224609375,-0.0,28.244462966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
