time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.5383553504943848,0.050000000745058,0.0458998493850231,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.5383553504943848,0.050000000745058,0.048334751278162,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.5383553504943848,0.050000000745058,0.0356998816132545,296.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.5383553504943848,0.050000000745058,0.048334751278162,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.5383553504943848,0.050000000745058,0.2292792499065399,290.6904602050781,291.1499938964844,285.3500061035156,285.0234680175781,290.8988037109375,296.6890563964844,290.70086669921875,1.0,0.1526430398225784,1.0,1.0,0.6189691424369812,1.0,-0.4890725016593933,0.2493451535701751,0.2397273480892181,0.0996992662549018,0.0,0.0,0.0,25.874162673950195,25.0,58.79430389404297,-0.0,28.180095672607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0458968132734298,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0483315512537956,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0356975197792053,296.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0483315512537956,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.2292640805244445,290.7129821777344,291.1499938964844,285.3500061035156,285.02374267578125,290.9532165527344,296.6886291503906,290.7253723144531,1.0,0.1524624973535537,1.0,1.0,0.6272007822990417,1.0,-0.4890401065349579,0.2470037937164306,0.2420363277196884,0.0971624031662941,0.0,0.0,0.0,25.790502548217773,25.0,70.87403106689453,-0.0,28.10740089416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5390799045562744,0.050000000745058,0.0458940491080284,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5390799045562744,0.050000000745058,0.0483286418020725,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5390799045562744,0.050000000745058,0.0356953702867031,296.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5390799045562744,0.050000000745058,0.0483286418020725,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5390799045562744,0.050000000745058,0.229250282049179,290.7388610839844,291.1499938964844,285.3500061035156,285.0237731933594,290.9998474121094,296.6883850097656,290.75274658203125,1.0,0.1522982865571975,1.0,1.0,0.6343822479248047,1.0,-0.4890106618404388,0.2450676411390304,0.2439430207014084,0.0950503721833229,0.0,0.0,0.0,25.7144718170166,25.0,79.94709777832031,-0.0,28.041372299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0356916822493076,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.2292265892028808,290.7972412109375,291.1499938964844,285.3500061035156,285.0230407714844,291.08209228515625,296.6884460449219,290.812744140625,1.0,0.1520160734653473,1.0,1.0,0.6487452387809753,1.0,-0.4889601171016693,0.2415442913770675,0.2474158257246017,0.0912314131855964,0.0,0.0,0.0,25.58404541015625,25.0,90.36589813232422,-0.0,27.928091049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0356916822493076,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5396771430969238,0.050000000745058,0.2292265892028808,290.7972412109375,291.1499938964844,285.3500061035156,285.0230407714844,291.08209228515625,296.6884460449219,290.812744140625,1.0,0.1520160734653473,1.0,1.0,0.6487452387809753,1.0,-0.4889601171016693,0.2415442913770675,0.2474158257246017,0.0912314131855964,0.0,0.0,0.0,25.58404541015625,25.0,90.36589813232422,-0.0,27.928091049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0458854250609874,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0356886647641658,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.2292072027921676,290.8606872558594,291.1499938964844,285.3500061035156,285.02117919921875,291.1557922363281,296.68914794921875,290.87713623046875,1.0,0.1517846137285232,1.0,1.0,0.6631081700325012,1.0,-0.4889187514781952,0.2384034693241119,0.2505152821540832,0.0878597199916839,0.0,0.0,0.0,25.477325439453125,25.0,95.16131591796876,-0.0,27.835378646850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0458854250609874,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0356886647641658,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5401694774627686,0.050000000745058,0.2292072027921676,290.8606872558594,291.1499938964844,285.3500061035156,285.02117919921875,291.1557922363281,296.68914794921875,290.87713623046875,1.0,0.1517846137285232,1.0,1.0,0.6631081700325012,1.0,-0.4889187514781952,0.2384034693241119,0.2505152821540832,0.0878597199916839,0.0,0.0,0.0,25.477325439453125,25.0,95.16131591796876,-0.0,27.835378646850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.2291912883520126,290.9256896972656,291.1499938964844,285.3500061035156,285.0180358886719,291.1998596191406,296.6903686523437,290.9415588378906,1.0,0.1515950262546539,1.0,1.0,0.6716922521591187,1.0,-0.4888847768306732,0.2366732805967331,0.2522114813327789,0.0859457552433013,0.0,0.0,0.0,25.389892578125,25.0,91.6784439086914,-0.0,27.75955390930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.92254638671875,0.540576159954071,0.050000000745058,0.2291912883520126,290.9256896972656,291.1499938964844,285.3500061035156,285.0180358886719,291.1998596191406,296.6903686523437,290.9415588378906,1.0,0.1515950262546539,1.0,1.0,0.6716922521591187,1.0,-0.4888847768306732,0.2366732805967331,0.2522114813327789,0.0859457552433013,0.0,0.0,0.0,25.389892578125,25.0,91.6784439086914,-0.0,27.75955390930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.0356841757893562,296.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.2291783690452575,290.9860534667969,291.1499938964844,285.3500061035156,285.01348876953125,291.2371826171875,296.69195556640625,291.0006103515625,1.0,0.1514407098293304,1.0,1.0,0.6802762746810913,1.0,-0.4888572096824646,0.2350967228412628,0.2537604868412018,0.0842115581035614,0.0,0.0,0.0,25.318845748901367,25.0,84.15374755859375,-0.0,27.697927474975582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.0356841757893562,296.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.540907621383667,0.050000000745058,0.2291783690452575,290.9860534667969,291.1499938964844,285.3500061035156,285.01348876953125,291.2371826171875,296.69195556640625,291.0006103515625,1.0,0.1514407098293304,1.0,1.0,0.6802762746810913,1.0,-0.4888572096824646,0.2350967228412628,0.2537604868412018,0.0842115581035614,0.0,0.0,0.0,25.318845748901367,25.0,84.15374755859375,-0.0,27.697927474975582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.5410490036010742,0.050000000745058,0.0458785556256771,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.5410490036010742,0.050000000745058,0.0483123250305652,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.5410490036010742,0.050000000745058,0.0356833189725875,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.5410490036010742,0.050000000745058,0.0483123250305652,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.5410490036010742,0.050000000745058,0.229172870516777,291.0145568847656,291.1499938964844,285.3500061035156,285.0106506347656,291.2548828125,296.69287109375,291.02862548828125,1.0,0.1513745039701461,1.0,1.0,0.6845683455467224,1.0,-0.4888454973697662,0.234355017542839,0.254490464925766,0.083380214869976,0.0,0.0,0.0,25.28840065002441,25.0,80.5423812866211,-0.0,27.671518325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5411779284477234,0.050000000745058,0.0458775535225868,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5411779284477234,0.050000000745058,0.048311274498701,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5411779284477234,0.050000000745058,0.0356825403869152,296.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5411779284477234,0.050000000745058,0.048311274498701,296.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5411779284477234,0.050000000745058,0.2291678786277771,291.04205322265625,291.1499938964844,285.3500061035156,285.0074157714844,291.2637023925781,296.69384765625,291.0554504394531,1.0,0.151314377784729,1.0,1.0,0.6858803033828735,1.0,-0.4888348281383514,0.2341168671846389,0.2547179460525512,0.0830511823296547,0.0,0.0,0.0,25.260677337646484,25.0,75.80452728271484,-0.0,27.647539138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0458758287131786,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.229159265756607,291.0909729003906,291.1499938964844,285.3500061035156,284.999755859375,291.2740173339844,296.69586181640625,291.1020202636719,1.0,0.1512110233306884,1.0,1.0,0.6885042786598206,1.0,-0.4888164401054382,0.2337033748626709,0.2551130652427673,0.0824964120984077,0.0,0.0,0.0,25.213058471679688,25.0,63.45838928222656,-0.0,27.606348037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0458758287131786,296.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5414004921913147,0.050000000745058,0.229159265756607,291.0909729003906,291.1499938964844,285.3500061035156,284.999755859375,291.2740173339844,296.69586181640625,291.1020202636719,1.0,0.1512110233306884,1.0,1.0,0.6885042786598206,1.0,-0.4888164401054382,0.2337033748626709,0.2551130652427673,0.0824964120984077,0.0,0.0,0.0,25.213058471679688,25.0,63.45838928222656,-0.0,27.606348037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0458744056522846,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.2291521579027176,291.1317443847656,291.1499938964844,285.3500061035156,284.9903259277344,291.2847900390625,296.69793701171875,291.1411437988281,1.0,0.1511265933513641,1.0,1.0,0.6911281943321228,1.0,-0.4888012707233429,0.2332795411348343,0.2555217146873474,0.0820053294301033,0.0,0.0,0.0,25.17420768737793,25.0,52.88030242919922,-0.0,27.572715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0458744056522846,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5415847301483154,0.050000000745058,0.2291521579027176,291.1317443847656,291.1499938964844,285.3500061035156,284.9903259277344,291.2847900390625,296.69793701171875,291.1411437988281,1.0,0.1511265933513641,1.0,1.0,0.6911281943321228,1.0,-0.4888012707233429,0.2332795411348343,0.2555217146873474,0.0820053294301033,0.0,0.0,0.0,25.17420768737793,25.0,52.88030242919922,-0.0,27.572715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.2291462272405624,291.16583251953125,291.1499938964844,285.35223388671875,284.9814758300781,291.28192138671875,296.6999816894531,291.1732788085937,1.0,0.151057556271553,1.0,1.0,0.6892634034156799,1.0,-0.4887886345386505,0.2335663735866546,0.2552222609519958,0.0822722762823104,0.0,0.0,0.0,25.14235115051269,25.0,41.6324577331543,-0.0,27.545223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5417382717132568,0.050000000745058,0.2291462272405624,291.16583251953125,291.1499938964844,285.35223388671875,284.9814758300781,291.28192138671875,296.6999816894531,291.1732788085937,1.0,0.151057556271553,1.0,1.0,0.6892634034156799,1.0,-0.4887886345386505,0.2335663735866546,0.2552222609519958,0.0822722762823104,0.0,0.0,0.0,25.14235115051269,25.0,41.6324577331543,-0.0,27.545223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5418264865875244,0.050000000745058,0.0458725430071353,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5418264865875244,0.050000000745058,0.0483059957623481,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5418264865875244,0.050000000745058,0.035678643733263,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5418264865875244,0.050000000745058,0.0483059957623481,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5418264865875244,0.050000000745058,0.2291428446769714,291.1841125488281,291.1499938964844,285.356201171875,284.97711181640625,291.27935791015625,296.70135498046875,291.1902160644531,1.0,0.1510182619094848,1.0,1.0,0.6879953145980835,1.0,-0.4887813925743103,0.2337767481803894,0.2550046741962433,0.08248320966959,0.0,0.0,0.0,25.124217987060547,25.0,34.2690544128418,-0.0,27.529577255249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.5418643951416016,0.050000000745058,0.0458722487092018,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.5418643951416016,0.050000000745058,0.0483056865632534,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.5418643951416016,0.050000000745058,0.0356784164905548,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.5418643951416016,0.050000000745058,0.0483056865632534,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19049072265625,0.5418643951416016,0.050000000745058,0.2291413843631744,291.191650390625,291.1499938964844,285.3587646484375,284.9755249023437,291.2784729003906,296.7019958496094,291.1972351074219,1.0,0.1510013937950134,1.0,1.0,0.6873986124992371,1.0,-0.488778293132782,0.2338761836290359,0.2549020946025848,0.0825844407081604,0.0,0.0,0.0,25.116436004638672,25.0,31.225515365600582,-0.0,27.52286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.5419182777404785,0.050000000745058,0.0458718352019786,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.5419182777404785,0.050000000745058,0.0483052507042884,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.5419182777404785,0.050000000745058,0.0356780923902988,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.5419182777404785,0.050000000745058,0.0483052507042884,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.5419182777404785,0.050000000745058,0.2291393131017685,291.2020263671875,291.1499938964844,285.3635559082031,284.9736022949219,291.27752685546875,296.70294189453125,291.2069702148437,1.0,0.1509775072336197,1.0,1.0,0.6864661574363708,1.0,-0.4887738823890686,0.2340326756238937,0.2547411918640136,0.0827440321445465,0.0,0.0,0.0,25.10540771484375,25.0,27.11112594604492,-0.0,27.513351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.5419676303863525,0.050000000745058,0.0458714552223682,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.5419676303863525,0.050000000745058,0.0483048520982265,296.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.5419676303863525,0.050000000745058,0.0356777980923652,296.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.5419676303863525,0.050000000745058,0.0483048520982265,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.5419676303863525,0.050000000745058,0.2291374206542968,291.211181640625,291.1499938964844,285.369384765625,284.97235107421875,291.2731018066406,296.703857421875,291.2154235839844,1.0,0.1509557366371154,1.0,1.0,0.684195876121521,1.0,-0.4887698292732239,0.2344083935022354,0.2543614506721496,0.0831211358308792,0.0,0.0,0.0,25.09532165527344,25.0,22.912458419799805,-0.0,27.50469017028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.2291341572999954,291.22491455078125,291.1499938964844,285.3839111328125,284.97186279296875,291.2621765136719,296.70562744140625,291.22760009765625,1.0,0.1509182602167129,1.0,1.0,0.6796553134918213,1.0,-0.4887628555297851,0.2352141141891479,0.2535487413406372,0.0839237943291664,0.0,0.0,0.0,25.077930450439453,25.0,14.606385231018066,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5420528054237366,0.050000000745058,0.2291341572999954,291.22491455078125,291.1499938964844,285.3839111328125,284.97186279296875,291.2621765136719,296.70562744140625,291.22760009765625,1.0,0.1509182602167129,1.0,1.0,0.6796553134918213,1.0,-0.4887628555297851,0.2352141141891479,0.2535487413406372,0.0839237943291664,0.0,0.0,0.0,25.077930450439453,25.0,14.606385231018066,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.2291314899921417,291.2332458496094,291.1499938964844,285.402099609375,284.973876953125,291.25213623046875,296.7072448730469,291.2347717285156,1.0,0.1508876830339431,1.0,1.0,0.6751147508621216,1.0,-0.4887571930885315,0.2360543608665466,0.2527028322219848,0.0847513005137443,0.0,0.0,0.0,25.063705444335938,25.0,8.026480674743652,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23291015625,0.5421221256256104,0.050000000745058,0.2291314899921417,291.2332458496094,291.1499938964844,285.402099609375,284.973876953125,291.25213623046875,296.7072448730469,291.2347717285156,1.0,0.1508876830339431,1.0,1.0,0.6751147508621216,1.0,-0.4887571930885315,0.2360543608665466,0.2527028322219848,0.0847513005137443,0.0,0.0,0.0,25.063705444335938,25.0,8.026480674743652,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2372741699219,291.1499938964844,285.4237976074219,284.97833251953125,291.2386474609375,296.708740234375,291.2377624511719,1.0,0.1508628129959106,1.0,1.0,0.669442355632782,1.0,-0.4887525737285614,0.2371454983949661,0.2516070902347564,0.0858191326260566,0.0,0.0,0.0,25.05206298828125,25.0,2.2435901165008545,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2372741699219,291.1499938964844,285.4237976074219,284.97833251953125,291.2386474609375,296.708740234375,291.2377624511719,1.0,0.1508628129959106,1.0,1.0,0.669442355632782,1.0,-0.4887525737285614,0.2371454983949661,0.2516070902347564,0.0858191326260566,0.0,0.0,0.0,25.05206298828125,25.0,2.2435901165008545,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.2291275709867477,291.2373352050781,291.1499938964844,285.44873046875,284.985107421875,291.22479248046875,296.7101135253906,291.2369689941406,1.0,0.1508425325155258,1.0,1.0,0.6637699604034424,1.0,-0.4887488186359405,0.2382988631725311,0.2504499554634094,0.0869405716657638,0.0,0.0,0.0,25.04252243041992,25.0,-2.6526153087615967,-0.0,27.45965003967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.04830277338624,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.5422247052192688,0.050000000745058,0.2291275709867477,291.2373352050781,291.1499938964844,285.44873046875,284.985107421875,291.22479248046875,296.7101135253906,291.2369689941406,1.0,0.1508425325155258,1.0,1.0,0.6637699604034424,1.0,-0.4887488186359405,0.2382988631725311,0.2504499554634094,0.0869405716657638,0.0,0.0,0.0,25.04252243041992,25.0,-2.6526153087615967,-0.0,27.45965003967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.0458693355321884,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.0483026169240474,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.035676147788763,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.0483026169240474,296.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.229126825928688,291.236083984375,291.1499938964844,285.4623718261719,284.98931884765625,291.21795654296875,296.71075439453125,291.2353515625,1.0,0.1508339494466781,1.0,1.0,0.660933792591095,1.0,-0.488747239112854,0.2388969361782074,0.2498502880334854,0.0875196978449821,0.0,0.0,0.0,25.038461685180664,25.0,-4.64246940612793,-0.0,27.45623588562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0458692014217376,296.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0483024753630161,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0356760434806346,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.0483024753630161,296.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5422616600990295,0.050000000745058,0.2291261553764343,291.2342224121094,291.1499938964844,285.47674560546875,284.9940490722656,291.2110900878906,296.7113952636719,291.233154296875,1.0,0.1508261561393737,1.0,1.0,0.6580694913864136,1.0,-0.4887458086013794,0.2395152151584625,0.2492305785417556,0.0881173983216285,0.0,0.0,0.0,25.034761428833008,25.0,-6.41307258605957,-0.0,27.4531364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.19732666015625,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523410081863403,1.0,-0.4887433052062988,0.2407979369163513,0.2479453682899475,0.0893544703722,0.0,0.0,0.0,25.02827835083008,25.0,-9.406564712524414,-0.0,27.44774055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.19732666015625,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523410081863403,1.0,-0.4887433052062988,0.2407979369163513,0.2479453682899475,0.0893544703722,0.0,0.0,0.0,25.02827835083008,25.0,-9.406564712524414,-0.0,27.44774055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0458687767386436,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0483020320534706,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0356757156550884,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.0483020320534706,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.5423167943954468,0.050000000745058,0.2291240394115448,291.2216186523437,291.1499938964844,285.5411682128906,285.0179748535156,291.1836242675781,296.7136535644531,291.2195739746094,1.0,0.1508016288280487,1.0,1.0,0.6466124653816223,1.0,-0.4887413084506988,0.242142841219902,0.2465984672307968,0.0906490758061409,0.0,0.0,0.0,25.022993087768555,25.0,-11.694822311401367,-0.0,27.44338607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
