time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.542432963848114,0.050000000745058,0.0458678901195526,296.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.542432963848114,0.050000000745058,0.0483010970056057,296.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.542432963848114,0.050000000745058,0.0356750264763832,296.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.542432963848114,0.050000000745058,0.0483010970056057,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.542432963848114,0.050000000745058,0.229119598865509,291.17926025390625,291.1499938964844,286.3622741699219,285.452880859375,291.1919250488281,296.7368469238281,291.1800231933594,1.0,0.1507590413093567,1.0,1.0,0.5838956236839294,1.0,-0.4887318313121795,0.2613654434680938,0.2273663878440857,0.1095888540148735,0.0,0.0,0.0,24.99981689453125,25.0,4.463751316070557,-0.0,27.426342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.2291195541620254,291.1817321777344,291.1499938964844,286.4068908691406,285.4815368652344,291.1899719238281,296.73876953125,291.1822814941406,1.0,0.150759220123291,1.0,1.0,0.5805516242980957,1.0,-0.4887317419052124,0.2626324295997619,0.2260992974042892,0.1108423620462417,0.0,0.0,0.0,24.99966049194336,25.0,3.1351356506347656,-0.0,27.426403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5424341559410095,0.050000000745058,0.2291195541620254,291.1817321777344,291.1499938964844,286.4068908691406,285.4815368652344,291.1899719238281,296.73876953125,291.1822814941406,1.0,0.150759220123291,1.0,1.0,0.5805516242980957,1.0,-0.4887317419052124,0.2626324295997619,0.2260992974042892,0.1108423620462417,0.0,0.0,0.0,24.99966049194336,25.0,3.1351356506347656,-0.0,27.426403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0458678677678108,296.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0356750078499317,296.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.2291194945573806,291.1832580566406,291.1499938964844,286.45001220703125,285.5099792480469,291.18701171875,296.7407531738281,291.1835327148437,1.0,0.1507594585418701,1.0,1.0,0.577207624912262,1.0,-0.4887315928936004,0.2639214396476745,0.2248101532459259,0.1121300011873245,0.0,0.0,0.0,24.99952888488769,25.0,1.694777250289917,-0.0,27.42648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0458678677678108,296.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0356750078499317,296.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.0483010746538639,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.542435884475708,0.050000000745058,0.2291194945573806,291.1832580566406,291.1499938964844,286.45001220703125,285.5099792480469,291.18701171875,296.7407531738281,291.1835327148437,1.0,0.1507594585418701,1.0,1.0,0.577207624912262,1.0,-0.4887315928936004,0.2639214396476745,0.2248101532459259,0.1121300011873245,0.0,0.0,0.0,24.99952888488769,25.0,1.694777250289917,-0.0,27.42648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.045867845416069,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1838684082031,291.1499938964844,286.4937744140625,285.5397644042969,291.1843566894531,296.7459411621094,291.1839294433594,1.0,0.1507597416639328,1.0,1.0,0.5736961364746094,1.0,-0.4887313842773437,0.2652943730354309,0.2234369963407516,0.1135236918926239,0.0,0.0,0.0,24.99941062927246,25.0,0.453303724527359,-0.0,27.426586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.045867845416069,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1838684082031,291.1499938964844,286.4937744140625,285.5397644042969,291.1843566894531,296.7459411621094,291.1839294433594,1.0,0.1507597416639328,1.0,1.0,0.5736961364746094,1.0,-0.4887313842773437,0.2652943730354309,0.2234369963407516,0.1135236918926239,0.0,0.0,0.0,24.99941062927246,25.0,0.453303724527359,-0.0,27.426586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0458678156137466,296.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0483010187745094,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0356749705970287,296.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.0483010187745094,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5424423813819885,0.050000000745058,0.2291192412376403,291.1841125488281,291.1499938964844,286.5365295410156,285.56964111328125,291.1855163574219,296.7564697265625,291.1842041015625,1.0,0.1507600545883178,1.0,1.0,0.5704655647277832,1.0,-0.4887310564517975,0.2665771543979645,0.2221539318561554,0.1148529574275016,0.0,0.0,0.0,24.99932098388672,25.0,0.3660381436347961,-0.0,27.42668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0458678156137466,296.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0483010187745094,296.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0356749668717384,296.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.0483010187745094,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5424427390098572,0.050000000745058,0.2291192263364792,291.18414306640625,291.1499938964844,286.5403747558594,285.57232666015625,291.1857604980469,296.757568359375,291.18426513671875,1.0,0.1507600843906402,1.0,1.0,0.5701846480369568,1.0,-0.4887310266494751,0.2666894793510437,0.2220415472984314,0.1149706095457077,0.0,0.0,0.0,24.99931526184082,25.0,0.3997704684734344,-0.0,27.426698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0458677932620048,296.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0483009964227676,296.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0356749519705772,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.0483009964227676,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.5424453616142273,0.050000000745058,0.2291191220283508,291.1844787597656,291.1499938964844,286.56463623046875,285.5896301269531,291.1878356933594,296.76544189453125,291.1846618652344,1.0,0.1507602632045745,1.0,1.0,0.5684288740158081,1.0,-0.4887308180332184,0.2673945426940918,0.2213362902402877,0.1157136484980583,0.0,0.0,0.0,24.9992733001709,25.0,0.8055837750434875,-0.0,27.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5424482226371765,0.050000000745058,0.045867770910263,296.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5424482226371765,0.050000000745058,0.0483009740710258,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5424482226371765,0.050000000745058,0.0356749333441257,296.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5424482226371765,0.050000000745058,0.0483009740710258,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5424482226371765,0.050000000745058,0.2291190177202224,291.1849975585937,291.1499938964844,286.5895690917969,285.6075134277344,291.190673828125,296.7743225097656,291.185302734375,1.0,0.1507604569196701,1.0,1.0,0.5666842460632324,1.0,-0.4887305796146393,0.2681010067462921,0.2206295877695083,0.1164633855223655,0.0,0.0,0.0,24.999237060546875,25.0,1.420981764793396,-0.0,27.426820755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.035674899816513,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.2291187942028045,291.1868896484375,291.1499938964844,286.6411437988281,285.6451416015625,291.19842529296875,296.7948608398437,291.1875305175781,1.0,0.1507608741521835,1.0,1.0,0.563194990158081,1.0,-0.4887301027774811,0.2695329785346985,0.2191971391439438,0.1179876998066902,0.0,0.0,0.0,24.999170303344727,25.0,3.122166156768799,-0.0,27.426952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.035674899816513,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.542454183101654,0.050000000745058,0.2291187942028045,291.1868896484375,291.1499938964844,286.6411437988281,285.6451416015625,291.19842529296875,296.7948608398437,291.1875305175781,1.0,0.1507608741521835,1.0,1.0,0.563194990158081,1.0,-0.4887301027774811,0.2695329785346985,0.2191971391439438,0.1179876998066902,0.0,0.0,0.0,24.999170303344727,25.0,3.122166156768799,-0.0,27.426952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.2291185706853866,291.190185546875,291.1499938964844,286.6949157714844,285.6849670410156,291.2084045410156,296.8187255859375,291.1911926269531,1.0,0.1507613062858581,1.0,1.0,0.5597057938575745,1.0,-0.4887296557426452,0.2709956765174866,0.2177339792251587,0.1195324957370758,0.0,0.0,0.0,24.99910926818848,25.0,5.212656497955322,-0.0,27.427095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5424596667289734,0.050000000745058,0.2291185706853866,291.190185546875,291.1499938964844,286.6949157714844,285.6849670410156,291.2084045410156,296.8187255859375,291.1911926269531,1.0,0.1507613062858581,1.0,1.0,0.5597057938575745,1.0,-0.4887296557426452,0.2709956765174866,0.2177339792251587,0.1195324957370758,0.0,0.0,0.0,24.99910926818848,25.0,5.212656497955322,-0.0,27.427095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19488525390625,291.1499938964844,286.75067138671875,285.7268371582031,291.21942138671875,296.84527587890625,291.1962585449219,1.0,0.1507617682218551,1.0,1.0,0.5561021566390991,1.0,-0.4887292087078094,0.2725344002246856,0.2161948084831237,0.1211553663015365,0.0,0.0,0.0,24.999048233032227,25.0,7.299121379852295,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.0483008325099945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19488525390625,291.1499938964844,286.75067138671875,285.7268371582031,291.21942138671875,296.84527587890625,291.1962585449219,1.0,0.1507617682218551,1.0,1.0,0.5561021566390991,1.0,-0.4887292087078094,0.2725344002246856,0.2161948084831237,0.1211553663015365,0.0,0.0,0.0,24.999048233032227,25.0,7.299121379852295,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0458675920963287,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.2291181236505508,291.20098876953125,291.1499938964844,286.8082275390625,285.7705383300781,291.2319641113281,296.8742370605469,291.20269775390625,1.0,0.1507622599601745,1.0,1.0,0.5524985790252686,1.0,-0.4887287020683288,0.2741013467311859,0.2146273553371429,0.1228196769952774,0.0,0.0,0.0,24.998994827270508,25.0,9.381235122680664,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0458675920963287,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5424715280532837,0.050000000745058,0.2291181236505508,291.20098876953125,291.1499938964844,286.8082275390625,285.7705383300781,291.2319641113281,296.8742370605469,291.20269775390625,1.0,0.1507622599601745,1.0,1.0,0.5524985790252686,1.0,-0.4887287020683288,0.2741013467311859,0.2146273553371429,0.1228196769952774,0.0,0.0,0.0,24.998994827270508,25.0,9.381235122680664,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0458675660192966,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0483007542788982,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0356747731566429,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0483007542788982,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.2291179895401001,291.20465087890625,291.1499938964844,286.83758544921875,285.79302978515625,291.23883056640625,296.8896179199219,291.20654296875,1.0,0.150762528181076,1.0,1.0,0.5506967306137085,1.0,-0.4887284338474273,0.2748947441577911,0.2138336896896362,0.1236670389771461,0.0,0.0,0.0,24.99897193908692,25.0,10.43360710144043,-0.0,27.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0458675362169742,296.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0483007244765758,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0356747508049011,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0483007244765758,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.2291178554296493,291.2085876464844,291.1499938964844,286.8673400878906,285.81591796875,291.2447509765625,296.9054870605469,291.21063232421875,1.0,0.1507627815008163,1.0,1.0,0.548704981803894,1.0,-0.4887281358242035,0.2757757306098938,0.2129524052143097,0.1246044933795929,0.0,0.0,0.0,24.998937606811523,25.0,11.262446403503418,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0458674766123294,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.2291175425052642,291.21710205078125,291.1499938964844,286.92779541015625,285.8627319335937,291.2565612792969,296.9388122558594,291.2193298339844,1.0,0.1507633477449417,1.0,1.0,0.5447214841842651,1.0,-0.4887274801731109,0.2775734066963196,0.2111540883779525,0.1265256553888321,0.0,0.0,0.0,24.99887084960937,25.0,12.469313621520996,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0458674766123294,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.2291175425052642,291.21710205078125,291.1499938964844,286.92779541015625,285.8627319335937,291.2565612792969,296.9388122558594,291.2193298339844,1.0,0.1507633477449417,1.0,1.0,0.5447214841842651,1.0,-0.4887274801731109,0.2775734066963196,0.2111540883779525,0.1265256553888321,0.0,0.0,0.0,24.99887084960937,25.0,12.469313621520996,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0458674132823944,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0356746539473533,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.2291172295808792,291.2263488769531,291.1499938964844,286.98944091796875,285.9108581542969,291.2694396972656,296.9742126464844,291.2287902832031,1.0,0.150763913989067,1.0,1.0,0.540738046169281,1.0,-0.488726794719696,0.2794041633605957,0.2093226462602615,0.1284932643175125,0.0,0.0,0.0,24.99881362915039,25.0,13.62242031097412,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0458674132823944,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0356746539473533,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.0483005940914154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5424947142601013,0.050000000745058,0.2291172295808792,291.2263488769531,291.1499938964844,286.98944091796875,285.9108581542969,291.2694396972656,296.9742126464844,291.2287902832031,1.0,0.150763913989067,1.0,1.0,0.540738046169281,1.0,-0.488726794719696,0.2794041633605957,0.2093226462602615,0.1284932643175125,0.0,0.0,0.0,24.99881362915039,25.0,13.62242031097412,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0458673387765884,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0356745980679988,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.2291168570518493,291.2361755371094,291.1499938964844,287.05206298828125,285.9600830078125,291.2783508300781,297.0119934082031,291.2386474609375,1.0,0.1507645547389984,1.0,1.0,0.5361547470092773,1.0,-0.4887260496616363,0.2815481126308441,0.207177922129631,0.1307857185602188,0.0,0.0,0.0,24.998720169067383,25.0,13.794591903686523,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0458673387765884,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0356745980679988,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.0483005195856094,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.542504072189331,0.050000000745058,0.2291168570518493,291.2361755371094,291.1499938964844,287.05206298828125,285.9600830078125,291.2783508300781,297.0119934082031,291.2386474609375,1.0,0.1507645547389984,1.0,1.0,0.5361547470092773,1.0,-0.4887260496616363,0.2815481126308441,0.207177922129631,0.1307857185602188,0.0,0.0,0.0,24.998720169067383,25.0,13.794591903686523,-0.0,27.42815017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164845228195,291.24578857421875,291.1499938964844,287.11541748046875,286.0101928710937,291.28741455078125,297.0526123046875,291.2481994628906,1.0,0.1507652103900909,1.0,1.0,0.5315715074539185,1.0,-0.4887252449989319,0.2837457358837127,0.2049795091152191,0.1331435739994049,0.0,0.0,0.0,24.99863624572754,25.0,13.584120750427246,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.5425140857696533,0.050000000745058,0.2291164845228195,291.24578857421875,291.1499938964844,287.11541748046875,286.0101928710937,291.28741455078125,297.0526123046875,291.2481994628906,1.0,0.1507652103900909,1.0,1.0,0.5315715074539185,1.0,-0.4887252449989319,0.2837457358837127,0.2049795091152191,0.1331435739994049,0.0,0.0,0.0,24.99863624572754,25.0,13.584120750427246,-0.0,27.42836570739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0458672232925891,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0356745086610317,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2505798339844,291.1499938964844,287.1473083496094,286.0355224609375,291.2924194335937,297.07440185546875,291.2530212402344,1.0,0.1507655680179596,1.0,1.0,0.529279887676239,1.0,-0.4887248277664184,0.2848610877990722,0.2038637101650238,0.1343434005975723,0.0,0.0,0.0,24.998598098754883,25.0,13.596450805664062,-0.0,27.4284782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.0458671823143959,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.048300351947546,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.035674475133419,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.048300351947546,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.5425247550010681,0.050000000745058,0.2291160672903061,291.25537109375,291.1499938964844,287.1792907714844,286.06103515625,291.2953491210937,297.0971069335937,291.2577514648437,1.0,0.1507659256458282,1.0,1.0,0.5266629457473755,1.0,-0.4887243509292602,0.2861410677433014,0.2025833129882812,0.1357090473175048,0.0,0.0,0.0,24.99853706359864,25.0,13.28514003753662,-0.0,27.4285945892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2995910644531,297.14459228515625,291.2663879394531,1.0,0.1507667005062103,1.0,1.0,0.5214291214942932,1.0,-0.4887234270572662,0.2887651026248932,0.199958324432373,0.1385112255811691,0.0,0.0,0.0,24.998422622680664,25.0,11.950369834899902,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2995910644531,297.14459228515625,291.2663879394531,1.0,0.1507667005062103,1.0,1.0,0.5214291214942932,1.0,-0.4887234270572662,0.2887651026248932,0.199958324432373,0.1385112255811691,0.0,0.0,0.0,24.998422622680664,25.0,11.950369834899902,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0356743372976779,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2721862792969,291.1499938964844,287.30792236328125,286.16412353515625,291.30322265625,297.1929931640625,291.2740478515625,1.0,0.150767520070076,1.0,1.0,0.5161952376365662,1.0,-0.4887225031852722,0.2914465367794037,0.1972759515047073,0.1413774937391281,0.0,0.0,0.0,24.99831962585449,25.0,10.547051429748535,-0.0,27.42910957336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0356743372976779,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.0483001619577407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2721862792969,291.1499938964844,287.30792236328125,286.16412353515625,291.30322265625,297.1929931640625,291.2740478515625,1.0,0.150767520070076,1.0,1.0,0.5161952376365662,1.0,-0.4887225031852722,0.2914465367794037,0.1972759515047073,0.1413774937391281,0.0,0.0,0.0,24.99831962585449,25.0,10.547051429748535,-0.0,27.42910957336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.035674262791872,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789001464844,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.2803039550781,1.0,0.1507684141397476,1.0,1.0,0.5104002356529236,1.0,-0.488721489906311,0.2944766283035278,0.194244846701622,0.1445955485105514,0.0,0.0,0.0,24.998178482055664,25.0,8.059043884277344,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
