time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.035674262791872,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789001464844,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.2803039550781,1.0,0.1507684141397476,1.0,1.0,0.5104002356529236,1.0,-0.488721489906311,0.2944766283035278,0.194244846701622,0.1445955485105514,0.0,0.0,0.0,24.998178482055664,25.0,8.059043884277344,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.2888488769531,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046052932739258,1.0,-0.4887204766273498,0.2975841462612152,0.1911363452672958,0.1478928029537201,0.0,0.0,0.0,24.9980525970459,25.0,4.939657688140869,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.2888488769531,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046052932739258,1.0,-0.4887204766273498,0.2975841462612152,0.1911363452672958,0.1478928029537201,0.0,0.0,0.0,24.9980525970459,25.0,4.939657688140869,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0458667650818824,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.035674151033163,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.2291139811277389,291.2848205566406,291.1499938964844,287.4681091308594,286.293701171875,291.2922668457031,297.312255859375,291.285400390625,1.0,0.1507698595523834,1.0,1.0,0.5017077922821045,1.0,-0.4887199699878692,0.2991627752780914,0.1895571947097778,0.1495662182569503,0.0,0.0,0.0,24.99799346923828,25.0,3.4100372791290283,-0.0,27.429874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0458667166531086,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.03567411378026,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.2291137427091598,291.2857360839844,291.1499938964844,287.4997863769531,286.3194885253906,291.2875061035156,297.3354187011719,291.2860412597656,1.0,0.1507703810930252,1.0,1.0,0.4986697137355804,1.0,-0.4887194633483886,0.3008313179016113,0.1878881454467773,0.1513286828994751,0.0,0.0,0.0,24.9979248046875,25.0,1.7342199087142944,-0.0,27.43004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.0482997708022594,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.5425958633422852,0.050000000745058,0.2291133254766464,291.2857666015625,291.1499938964844,287.5548095703125,286.36431884765625,291.2770080566406,297.3751220703125,291.2854309082031,1.0,0.1507713198661804,1.0,1.0,0.4933572113513946,1.0,-0.488718569278717,0.3038000762462616,0.1849184930324554,0.1544594913721084,0.0,0.0,0.0,24.99781036376953,25.0,-1.6044455766677856,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0356740392744541,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2855834960937,291.1499938964844,287.5626525878906,286.3707275390625,291.2753601074219,297.3807678222656,291.2851867675781,1.0,0.1507714539766311,1.0,1.0,0.4925935566425323,1.0,-0.4887184500694275,0.3042311072349548,0.1844873428344726,0.1549134999513626,0.0,0.0,0.0,24.99779510498047,25.0,-2.0843052864074707,-0.0,27.43040657043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865173995494842,1.0,-0.4887174665927887,0.3076977133750915,0.1810197383165359,0.1585594564676284,0.0,0.0,0.0,24.997676849365234,25.0,-5.823264598846436,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865173995494842,1.0,-0.4887174665927887,0.3076977133750915,0.1810197383165359,0.1585594564676284,0.0,0.0,0.0,24.997676849365234,25.0,-5.823264598846436,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0356738977134227,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.2291123569011688,291.2777099609375,291.1499938964844,287.6827087402344,286.4690246582031,291.246826171875,297.4656677246094,291.27606201171875,1.0,0.1507737189531326,1.0,1.0,0.4808515608310699,1.0,-0.4887165427207947,0.3109894096851349,0.1777271479368209,0.1620152443647384,0.0,0.0,0.0,24.997583389282227,25.0,-9.03006649017334,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0458664372563362,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0356738939881324,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.2291123420000076,291.27740478515625,291.1499938964844,287.6854858398437,286.4713134765625,291.24609375,297.4676208496094,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805775880813598,1.0,-0.4887165129184723,0.3111497759819031,0.177566722035408,0.1621833592653274,0.0,0.0,0.0,24.99757957458496,25.0,-9.17208766937256,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746377766132355,1.0,-0.4887155890464782,0.3146565556526184,0.1740590333938598,0.1658523380756378,0.0,0.0,0.0,24.99748992919922,25.0,-12.241562843322754,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.4746377766132355,1.0,-0.4887155890464782,0.3146565556526184,0.1740590333938598,0.1658523380756378,0.0,0.0,0.0,24.99748992919922,25.0,-12.241562843322754,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2652893066406,291.1499938964844,287.7742919921875,286.5443420410156,291.21990966796875,297.5295104980469,291.2628173828125,1.0,0.1507756263017654,1.0,1.0,0.4716678857803345,1.0,-0.4887151420116424,0.3164302110671997,0.1722849458456039,0.1677030026912689,0.0,0.0,0.0,24.997446060180664,25.0,-13.773332595825195,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0458662658929824,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.035673763602972,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.2291115075349807,291.2601928710937,291.1499938964844,287.8031311035156,286.568115234375,291.2126159667969,297.549560546875,291.25750732421875,1.0,0.1507762521505355,1.0,1.0,0.468993991613388,1.0,-0.488714724779129,0.3180480599403381,0.1706666648387909,0.1693956851959228,0.0,0.0,0.0,24.997432708740234,25.0,-14.914546966552734,-0.0,27.432052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.045866210013628,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0356737188994884,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.2291112244129181,291.25201416015625,291.1499938964844,287.8456726074219,286.6032409667969,291.2022399902344,297.5792541503906,291.2492370605469,1.0,0.150777205824852,1.0,1.0,0.4649716317653656,1.0,-0.4887141287326813,0.3204832673072815,0.1682308614253997,0.1719377487897873,0.0,0.0,0.0,24.99741172790528,25.0,-15.83603572845459,-0.0,27.432388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.0482993088662624,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.54265296459198,0.050000000745058,0.2291111201047897,291.249267578125,291.1499938964844,287.8594665527344,286.6146545410156,291.19854736328125,297.5888977050781,291.2464294433594,1.0,0.150777518749237,1.0,1.0,0.4636462330818176,1.0,-0.4887139499187469,0.3212904930114746,0.1674234718084335,0.1727785915136337,0.0,0.0,0.0,24.99740600585937,25.0,-16.12141990661621,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0458661541342735,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0356736779212951,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.2291109412908554,291.24346923828125,291.1499938964844,287.88726806640625,286.6376342773437,291.1906433105469,297.6083984375,291.2405090332031,1.0,0.1507781744003296,1.0,1.0,0.4609396159648895,1.0,-0.4887135624885559,0.3229459226131439,0.165767639875412,0.174500286579132,0.0,0.0,0.0,24.99738883972168,25.0,-16.756147384643555,-0.0,27.43272590637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0458661206066608,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0356736481189727,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.2291107773780822,291.2375183105469,291.1499938964844,287.91387939453125,286.65966796875,291.18243408203125,297.6272277832031,291.23443603515625,1.0,0.1507788002490997,1.0,1.0,0.4582984745502472,1.0,-0.4887132048606872,0.3245700299739837,0.1641431599855423,0.1761858463287353,0.0,0.0,0.0,24.997373580932617,25.0,-17.449918746948242,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0458660647273063,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0356736034154892,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.1430048942565918,0.2291104793548584,291.2256774902344,291.1499938964844,287.9638061523437,286.7010498046875,291.1739196777344,297.6630249023437,291.2226257324219,1.0,0.1507800072431564,1.0,1.0,0.4540386497974396,1.0,-0.4887126088142395,0.3272205293178558,0.1614920794963836,0.1789481490850448,0.0,0.0,0.0,24.99742317199707,25.0,-17.19965171813965,-0.0,27.433380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485517382621765,0.050000000745058,0.0458227880299091,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485517382621765,0.050000000745058,0.0482536032795906,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485517382621765,0.050000000745058,0.0356399454176425,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485517382621765,0.050000000745058,0.0482536032795906,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5690377950668335,0.1434731930494308,0.2501191794872284,291.2250061035156,291.1499938964844,287.9661865234375,286.7030334472656,291.1736145019531,297.664794921875,291.221435546875,1.0,0.151030421257019,1.0,1.0,0.4538326859474182,1.0,-0.5135802626609802,0.3438515365123749,0.1697287261486053,0.1874691545963287,0.0,0.0,0.0,24.00749588012696,43.0,-17.37436294555664,-0.0,28.700138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.6873560547828674,0.050000000745058,0.0452571138739585,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.6873560547828674,0.050000000745058,0.0476579181849956,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324279785156,0.6873560547828674,0.050000000745058,0.0351999774575233,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33251953125,0.6873560547828674,0.050000000745058,0.0476579181849956,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3170471191406,0.9823991060256958,0.1477408409118652,0.6534673571586609,291.32794189453125,291.1499938964844,288.0072631835937,286.73712158203125,291.3030700683594,297.6614685058594,291.2328186035156,1.0,0.1643386930227279,1.0,1.0,0.4501771032810211,1.0,-0.8476176261901855,0.5581358671188354,0.2894817590713501,0.333728551864624,0.0,0.0,0.0,11.9484224319458,43.0,16.44416618347168,-0.0,60.88395309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27557373046875,0.6870983839035034,0.050000000745058,0.0452573075890541,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754211425781,0.6870983839035034,0.050000000745058,0.047658123075962,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.6870983839035034,0.050000000745058,0.0352001301944255,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.6870983839035034,0.050000000745058,0.047658123075962,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.9497091174125672,0.1483452916145324,0.5907577276229858,291.24639892578125,291.04998779296875,288.0161437988281,286.7445068359375,291.31842041015625,297.6562805175781,291.2382202148437,1.0,0.1676075458526611,1.0,1.0,0.4493668675422668,1.0,-0.8825435638427734,0.5802308320999146,0.3023127317428589,0.3516411185264587,0.0,0.0,0.0,12.364806175231934,46.0,29.30008316040039,-0.0,60.08803939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.684420645236969,0.050000000745058,0.0452618412673473,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.684420645236969,0.050000000745058,0.0476628988981246,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.684420645236969,0.050000000745058,0.0352036543190479,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.684420645236969,0.050000000745058,0.0476628988981246,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.953300714492798,0.1498905718326568,0.6035222411155701,291.25506591796875,291.04998779296875,288.0401916503906,286.7644958496094,291.32568359375,297.6394958496094,291.2606506347656,1.0,0.1753534376621246,1.0,1.0,0.4471339583396911,1.0,-0.9353050589561462,0.6152575612068176,0.320047527551651,0.3775357007980346,0.0,0.0,0.0,13.093027114868164,46.0,40.45271301269531,-0.0,67.34320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.6818423867225647,0.050000000745058,0.0452664084732532,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.6818423867225647,0.050000000745058,0.0476677082479,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.6818423867225647,0.050000000745058,0.0352072082459926,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.6818423867225647,0.050000000745058,0.0476677082479,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.971727192401886,0.1513634622097015,0.6450839042663574,291.2718200683594,290.95001220703125,288.0635681152344,286.7839660644531,291.3421325683594,297.6253356933594,291.2760009765625,1.0,0.1833070665597915,1.0,1.0,0.4461598992347717,1.0,-0.9850754737854004,0.6472336053848267,0.3378418385982513,0.4002216458320617,0.0,0.0,0.0,13.803366661071776,34.0,42.176246643066406,-0.0,77.47406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.9685790538787842,0.1444568932056427,0.1292441934347152,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.6792571544647217,0.1425737142562866,0.0476726219058036,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.6792571544647217,0.050000000745058,0.0352108366787433,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.294921875,0.6792571544647217,0.050000000745058,0.0476726219058036,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.9456568360328674,0.1545480787754058,0.6033405065536499,291.2991943359375,290.95001220703125,288.0974426269531,286.8121643066406,291.3701171875,297.6295471191406,291.3038635253906,1.0,0.190930038690567,1.0,1.0,0.4446946084499359,1.0,-1.0358357429504397,0.6802603602409363,0.3555754125118255,0.4239324033260345,0.0,0.0,0.0,14.559829711914062,34.0,48.26422500610352,-0.0,88.82952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9690203070640564,0.1434242576360702,0.1298253238201141,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062438964844,0.8617644906044006,0.1442673951387405,0.0984483137726783,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.6785179376602173,0.050000000745058,0.035211905837059,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.6785179376602173,0.050000000745058,0.0476740710437297,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.9186630249023438,0.1559375077486038,0.5614563226699829,291.3081359863281,290.45001220703125,288.1082763671875,286.8211669921875,291.37603759765625,297.62847900390625,291.3122253417969,1.0,0.1926785558462143,1.0,1.0,0.4442117810249328,1.0,-1.047211766242981,0.6878611445426941,0.3593506217002868,0.4294218420982361,0.0,0.0,0.0,14.741984367370604,54.0,47.506290435791016,-0.0,91.53875732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.962074875831604,0.1420308351516723,0.1285206079483032,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.9624291062355042,0.1447699964046478,0.1354832351207733,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.6758354902267456,0.1380119323730468,0.0352159067988395,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.7653436064720154,0.1413115561008453,0.0693519786000251,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.9033909440040588,0.1594120264053344,0.5426633954048157,291.32403564453125,290.45001220703125,288.1297607421875,286.839111328125,291.3922424316406,297.6220092773437,291.3280944824219,1.0,0.2008935809135437,1.0,1.0,0.4432258009910583,1.0,-1.0934895277023315,0.7176254391670227,0.3758640587329864,0.4500859379768371,0.0,0.0,0.0,15.47579574584961,54.0,46.7843132019043,-0.0,103.10845184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.9751688241958618,0.1416922211647033,0.1277430057525634,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.9815530180931092,0.1454640477895736,0.1374560594558715,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414611816406,0.946538269519806,0.1393897235393524,0.0911323130130767,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416442871094,0.9660370349884032,0.1423487961292266,0.1306622177362442,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.8904011249542236,0.1635995805263519,0.496249258518219,291.3421630859375,289.95001220703125,288.1499938964844,286.8559875488281,291.4205017089844,297.6240539550781,291.3472900390625,1.0,0.211311474442482,1.0,1.0,0.442263662815094,1.0,-1.1621860265731812,0.7610344886779785,0.4011516273021698,0.4800954461097717,0.0,0.0,0.0,15.825143814086914,74.0,52.51075744628906,-0.0,122.3432846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.9443946480751038,0.1430356204509735,0.1284687966108322,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.9549656510353088,0.1475832611322403,0.1394291073083877,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223876953125,0.9340293407440186,0.1385298073291778,0.0970823168754577,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.944772243499756,0.143048882484436,0.1354274004697799,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32281494140625,0.9175673723220824,0.1710414588451385,0.5955978631973267,291.3206787109375,289.45001220703125,288.1830444335937,286.88311767578125,291.2102966308594,297.6396484375,291.3111267089844,1.0,0.2380497455596923,1.0,1.0,0.4142093062400818,1.0,-1.3163501024246216,0.8966347575187683,0.4197152853012085,0.5855411887168884,0.0,0.0,0.0,19.389305114746094,94.0,-55.379642486572266,-0.0,172.93373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.9443946480751038,0.1430356204509735,0.1284687966108322,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.9549656510353088,0.1475832611322403,0.1394291073083877,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223876953125,0.9340293407440186,0.1385298073291778,0.0970823168754577,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.944772243499756,0.143048882484436,0.1354274004697799,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32281494140625,0.9175673723220824,0.1710414588451385,0.5955978631973267,291.3206787109375,289.45001220703125,288.1830444335937,286.88311767578125,291.2102966308594,297.6396484375,291.3111267089844,1.0,0.2380497455596923,1.0,1.0,0.4142093062400818,1.0,-1.3163501024246216,0.8966347575187683,0.4197152853012085,0.5855411887168884,0.0,0.0,0.0,19.389305114746094,94.0,-55.379642486572266,-0.0,172.93373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.9295042753219604,0.1449383348226547,0.1302063316106796,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.9420992732048036,0.1503597795963287,0.1419802904129028,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.9163188338279724,0.1395719945430755,0.0976079329848289,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.929282009601593,0.1449222713708877,0.1370293945074081,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.9897534251213074,0.1745590269565582,0.7826011180877686,291.1755676269531,288.95001220703125,288.20245361328125,286.89794921875,290.97955322265625,297.6147155761719,291.1621398925781,1.0,0.2723947465419769,1.0,1.0,0.3861549794673919,1.0,-1.516484260559082,1.0706571340560913,0.4458271861076355,0.7190149426460266,0.0,0.0,0.0,23.655548095703125,114.0,-173.44894409179688,-0.0,264.6076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.9295042753219604,0.1449383348226547,0.1302063316106796,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.9420992732048036,0.1503597795963287,0.1419802904129028,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.9163188338279724,0.1395719945430755,0.0976079329848289,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.929282009601593,0.1449222713708877,0.1370293945074081,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.9897534251213074,0.1745590269565582,0.7826011180877686,291.1755676269531,288.95001220703125,288.20245361328125,286.89794921875,290.97955322265625,297.6147155761719,291.1621398925781,1.0,0.2723947465419769,1.0,1.0,0.3861549794673919,1.0,-1.516484260559082,1.0706571340560913,0.4458271861076355,0.7190149426460266,0.0,0.0,0.0,23.655548095703125,114.0,-173.44894409179688,-0.0,264.6076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.8322059512138367,0.145549938082695,0.13118976354599,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.8423366546630859,0.1516685485839843,0.1435840874910354,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.82254958152771,0.1401651203632354,0.0982769504189491,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.8324772119522095,0.1459083706140518,0.138293832540512,297.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.883629560470581,0.1748152375221252,0.787293553352356,291.0843200683594,288.95001220703125,288.20733642578125,286.9010314941406,290.8523864746094,297.5879821777344,291.070068359375,1.0,0.2904489040374756,1.0,1.0,0.3721278011798858,1.0,-1.5807570219039917,1.1372524499893188,0.4435045421123504,0.7743899822235107,0.0,0.0,0.0,32.34624099731445,114.0,-216.1670837402344,-0.0,307.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.745883047580719,0.1457767933607101,0.1320932507514953,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621887207031,0.7563574314117432,0.1527526229619979,0.1452717632055282,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96368408203125,0.737330973148346,0.1405426859855651,0.0990256816148758,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.962890625,0.74690181016922,0.1467209458351135,0.1397006064653396,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598388671875,0.7924384474754333,0.1751846224069595,0.7913021445274353,290.9558410644531,288.45001220703125,288.2091369628906,286.9013671875,290.55426025390625,297.563232421875,290.9272155761719,1.0,0.3060146570205688,1.0,1.0,0.3439319133758545,1.0,-1.569121241569519,1.17961585521698,0.389505386352539,0.8180563449859619,0.0,0.0,0.0,46.93910598754883,102.0,-328.9858093261719,-0.0,345.0673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6969406604766846,0.145412191748619,0.1326390653848648,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318908691406,0.7107205986976624,0.1544149518013,0.1476683169603347,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5342102050781,0.6888383626937866,0.140834778547287,0.0998302400112152,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.532958984375,0.7004233598709106,0.1479463428258896,0.1416516155004501,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5288391113281,0.7401899099349976,0.1756271570920944,0.7969019412994385,290.5233764648437,287.95001220703125,288.2040710449219,286.8941955566406,289.9579467773437,297.5162048339844,290.4867248535156,1.0,0.3245128095149994,1.0,1.0,0.2875401079654693,1.0,-1.5826911926269531,1.2882241010665894,0.2944670915603637,0.9236049652099608,0.0,0.0,0.0,63.25045776367188,90.0,-546.4317626953125,-0.0,395.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
