time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.6969406604766846,0.145412191748619,0.1326390653848648,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318908691406,0.7107205986976624,0.1544149518013,0.1476683169603347,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5342102050781,0.6888383626937866,0.140834778547287,0.0998302400112152,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.532958984375,0.7004233598709106,0.1479463428258896,0.1416516155004501,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5288391113281,0.7401899099349976,0.1756271570920944,0.7969019412994385,290.5233764648437,287.95001220703125,288.2040710449219,286.8941955566406,289.9579467773437,297.5162048339844,290.4867248535156,1.0,0.3245128095149994,1.0,1.0,0.2875401079654693,1.0,-1.5826911926269531,1.2882241010665894,0.2944670915603637,0.9236049652099608,0.0,0.0,0.0,63.25045776367188,90.0,-546.4317626953125,-0.0,395.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526428222656,0.6754500269889832,0.1440020054578781,0.131900668144226,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0508117675781,0.6924645304679871,0.1552212387323379,0.1489614993333816,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.6690390706062317,0.1403042078018188,0.0998464971780777,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6818041801452637,0.1484298855066299,0.1426128894090652,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0478515625,0.7217880487442017,0.1752756088972091,0.7978251576423645,290.042236328125,287.45001220703125,288.18817138671875,286.8773498535156,289.4248962402344,297.46734619140625,290.00494384765625,1.0,0.3331889510154724,1.0,1.0,0.2311483025550842,1.0,-1.5856456756591797,1.3774093389511108,0.2082362622022628,1.0119130611419678,0.0,0.0,0.0,71.61406707763672,78.0,-638.1891479492188,-0.0,420.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0526428222656,0.6754500269889832,0.1440020054578781,0.131900668144226,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0508117675781,0.6924645304679871,0.1552212387323379,0.1489614993333816,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.6690390706062317,0.1403042078018188,0.0998464971780777,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6818041801452637,0.1484298855066299,0.1426128894090652,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0478515625,0.7217880487442017,0.1752756088972091,0.7978251576423645,290.042236328125,287.45001220703125,288.18817138671875,286.8773498535156,289.4248962402344,297.46734619140625,290.00494384765625,1.0,0.3331889510154724,1.0,1.0,0.2311483025550842,1.0,-1.5856456756591797,1.3774093389511108,0.2082362622022628,1.0119130611419678,0.0,0.0,0.0,71.61406707763672,78.0,-638.1891479492188,-0.0,420.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5527648925781,0.666662335395813,0.141859769821167,0.130234494805336,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5504150390625,0.686913251876831,0.1552089899778366,0.1492585390806198,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55340576171875,0.6617515087127686,0.1389972865581512,0.0991539880633354,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516357421875,0.6760201454162598,0.1482276171445846,0.1426942199468612,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5475158691406,0.7150626182556152,0.1740979999303817,0.7940192222595215,289.5415954589844,287.54998779296875,288.1624450683594,286.8516540527344,288.88397216796875,297.4164733886719,289.50262451171875,1.0,0.334789514541626,1.0,1.0,0.1573252975940704,1.0,-1.578704833984375,1.4589585065841677,0.1197462528944015,1.0945804119110107,0.0,0.0,0.0,74.25078582763672,66.0,-686.4307861328125,-0.0,423.6834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5527648925781,0.666662335395813,0.141859769821167,0.130234494805336,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5504150390625,0.686913251876831,0.1552089899778366,0.1492585390806198,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55340576171875,0.6617515087127686,0.1389972865581512,0.0991539880633354,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516357421875,0.6760201454162598,0.1482276171445846,0.1426942199468612,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5475158691406,0.7150626182556152,0.1740979999303817,0.7940192222595215,289.5415954589844,287.54998779296875,288.1624450683594,286.8516540527344,288.88397216796875,297.4164733886719,289.50262451171875,1.0,0.334789514541626,1.0,1.0,0.1573252975940704,1.0,-1.578704833984375,1.4589585065841677,0.1197462528944015,1.0945804119110107,0.0,0.0,0.0,74.25078582763672,66.0,-686.4307861328125,-0.0,423.6834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532470703125,0.6645762920379639,0.1390406638383865,0.1278406977653503,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9497985839844,0.6880826354026794,0.1542225629091262,0.1485496908426284,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95391845703125,0.6607086062431335,0.1368037611246109,0.0977636203169822,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.95135498046875,0.6770534515380859,0.1472627371549606,0.1419514566659927,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9463195800781,0.7148052453994751,0.1720069348812103,0.78561931848526,288.9388732910156,287.6499938964844,288.1277770996094,286.81793212890625,288.1810913085937,297.3630065917969,288.8916931152344,1.0,0.3312900066375732,1.0,1.0,0.0835023000836372,1.0,-1.5623410940170288,1.5550057888031006,0.0073353392072021,1.1935672760009766,0.0,0.0,0.0,72.89350128173828,54.0,-812.702392578125,-0.0,411.2947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532470703125,0.6645762920379639,0.1390406638383865,0.1278406977653503,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9497985839844,0.6880826354026794,0.1542225629091262,0.1485496908426284,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95391845703125,0.6607086062431335,0.1368037611246109,0.0977636203169822,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.95135498046875,0.6770534515380859,0.1472627371549606,0.1419514566659927,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9463195800781,0.7148052453994751,0.1720069348812103,0.78561931848526,288.9388732910156,287.6499938964844,288.1277770996094,286.81793212890625,288.1810913085937,297.3630065917969,288.8916931152344,1.0,0.3312900066375732,1.0,1.0,0.0835023000836372,1.0,-1.5623410940170288,1.5550057888031006,0.0073353392072021,1.1935672760009766,0.0,0.0,0.0,72.89350128173828,54.0,-812.702392578125,-0.0,411.2947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6648914217948914,0.1373803317546844,0.1263447552919387,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.6900211572647095,0.1533699333667755,0.147772803902626,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066650390625,0.6614487171173096,0.13542340695858,0.0968025401234626,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049255371094,0.6789491772651672,0.1464309841394424,0.1412079036235809,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7017517089844,0.7160319685935974,0.1705897152423858,0.7794627547264099,288.697021484375,287.6499938964844,288.1073913574219,286.79833984375,288.1119384765625,297.3349914550781,288.66778564453125,1.0,0.3280090987682342,1.0,1.0,0.04659079387784,1.0,-1.5501766204833984,1.5497757196426392,0.0004008478717878,1.1908129453659058,0.0,0.0,0.0,71.20573425292969,54.0,-698.693603515625,-0.0,400.3001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54962158203125,0.6664685606956482,0.1357962191104889,0.1248042434453964,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5479431152344,0.6932206153869629,0.1525041610002517,0.146874338388443,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5498352050781,0.6633991003036499,0.1340794116258621,0.0957870110869407,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5486145019531,0.682015597820282,0.1455415338277816,0.1403066962957382,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465393066406,0.7183868288993835,0.169119730591774,0.772589385509491,288.5433349609375,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3081359863281,288.5228576660156,1.0,0.3239133656024933,1.0,1.0,0.03727263584733,1.0,-1.536696195602417,1.5365592241287231,0.0001369939709547,1.1803377866744995,0.0,0.0,0.0,68.9000244140625,42.0,-552.5840454101562,-0.0,387.1380004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.6750276684761047,0.1331116706132888,0.122029960155487,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.7048984169960022,0.1510317325592041,0.1451635509729385,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.6725171208381653,0.1317773461341858,0.0939149335026741,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.6932709217071533,0.143960416316986,0.1385100781917572,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7275351881980896,0.1662657260894775,0.7585665583610535,288.3338317871094,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2634582519531,288.3198547363281,1.0,0.3137973248958587,1.0,1.0,0.018636317923665,1.0,-1.5100712776184082,1.5100528001785278,1.848568172135856e-05,1.159197211265564,0.0,0.0,0.0,62.55549240112305,30.0,-346.83282470703125,-0.0,357.1316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.6750276684761047,0.1331116706132888,0.122029960155487,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368835449219,0.7048984169960022,0.1510317325592041,0.1451635509729385,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.6725171208381653,0.1317773461341858,0.0939149335026741,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.6932709217071533,0.143960416316986,0.1385100781917572,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7275351881980896,0.1662657260894775,0.7585665583610535,288.3338317871094,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2634582519531,288.3198547363281,1.0,0.3137973248958587,1.0,1.0,0.018636317923665,1.0,-1.5100712776184082,1.5100528001785278,1.848568172135856e-05,1.159197211265564,0.0,0.0,0.0,62.55549240112305,30.0,-346.83282470703125,-0.0,357.1316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.6918845176696777,0.130984753370285,0.1197155192494392,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.7235072255134583,0.1499780714511871,0.1437672078609466,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6899205446243286,0.1300218105316162,0.0923721566796302,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.7123919129371643,0.1427668631076812,0.1369859725236892,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.7435910105705261,0.1636067777872085,0.7449445724487305,288.1882019042969,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2314453125,288.1778869628906,1.0,0.3017736673355102,1.0,1.0,0.0,1.0,-1.485579490661621,1.4855774641036987,1.9672670532600023e-06,1.1396154165267944,0.0,0.0,0.0,54.51284790039063,25.0,-230.92822265625,-0.0,324.7836608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.6918845176696777,0.130984753370285,0.1197155192494392,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.7235072255134583,0.1499780714511871,0.1437672078609466,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6899205446243286,0.1300218105316162,0.0923721566796302,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.7123919129371643,0.1427668631076812,0.1369859725236892,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.7435910105705261,0.1636067777872085,0.7449445724487305,288.1882019042969,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2314453125,288.1778869628906,1.0,0.3017736673355102,1.0,1.0,0.0,1.0,-1.485579490661621,1.4855774641036987,1.9672670532600023e-06,1.1396154165267944,0.0,0.0,0.0,54.51284790039063,25.0,-230.92822265625,-0.0,324.7836608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.711931586265564,0.1293165385723114,0.1178611367940902,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.743930459022522,0.1492977887392044,0.1427671164274215,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7106966376304626,0.1287529021501541,0.0912005901336669,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799865722656,0.7325227856636047,0.1419403702020645,0.1358481794595718,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07928466796875,0.7631862759590149,0.161315381526947,0.7329341769218445,288.0780029296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2086486816406,288.0697021484375,1.0,0.2909661531448364,1.0,1.0,0.0,1.0,-1.4649592638015747,1.4649574756622314,1.7738018414092949e-06,1.123064398765564,0.0,0.0,0.0,47.242713928222656,25.0,-167.11337280273438,-0.0,297.0633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.711931586265564,0.1293165385723114,0.1178611367940902,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.743930459022522,0.1492977887392044,0.1427671164274215,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.7106966376304626,0.1287529021501541,0.0912005901336669,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799865722656,0.7325227856636047,0.1419403702020645,0.1358481794595718,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07928466796875,0.7631862759590149,0.161315381526947,0.7329341769218445,288.0780029296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2086486816406,288.0697021484375,1.0,0.2909661531448364,1.0,1.0,0.0,1.0,-1.4649592638015747,1.4649574756622314,1.7738018414092949e-06,1.123064398765564,0.0,0.0,0.0,47.242713928222656,25.0,-167.11337280273438,-0.0,297.0633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.72840416431427,0.1280048042535781,0.1164180040359497,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.7634090185165405,0.1489054858684539,0.1421355158090591,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.7280194163322449,0.1279038339853286,0.0903923064470291,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887390136719,0.7508240342140198,0.1414030194282531,0.1350788474082946,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.7815849781036377,0.1593921780586242,0.7229729890823364,287.987060546875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19305419921875,287.97979736328125,1.0,0.2827807962894439,1.0,1.0,0.0,1.0,-1.4486136436462402,1.4486119747161863,1.7374561593896942e-06,1.109903335571289,0.0,0.0,0.0,41.93452835083008,25.0,-133.17715454101562,-0.0,276.7259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.72840416431427,0.1280048042535781,0.1164180040359497,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.7634090185165405,0.1489054858684539,0.1421355158090591,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.7280194163322449,0.1279038339853286,0.0903923064470291,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887390136719,0.7508240342140198,0.1414030194282531,0.1350788474082946,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.7815849781036377,0.1593921780586242,0.7229729890823364,287.987060546875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19305419921875,287.97979736328125,1.0,0.2827807962894439,1.0,1.0,0.0,1.0,-1.4486136436462402,1.4486119747161863,1.7374561593896942e-06,1.109903335571289,0.0,0.0,0.0,41.93452835083008,25.0,-133.17715454101562,-0.0,276.7259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478454589844,0.7356887459754944,0.1274636387825012,0.1158257499337196,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471130371094,0.7726349234580994,0.1487911939620971,0.141926109790802,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478454589844,0.7357110381126404,0.127595454454422,0.09009550511837,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473571777344,0.7594843506813049,0.1412173062562942,0.1348015218973159,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94683837890625,0.7900242209434509,0.1585477143526077,0.7186529636383057,287.9457397460937,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1875,287.9388122558594,1.0,0.2794301509857178,1.0,1.0,0.0,1.0,-1.4417757987976074,1.4417740106582642,1.7223856048076414e-06,1.1043850183486938,0.0,0.0,0.0,39.84814834594727,25.0,-123.1064453125,-0.0,268.6744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082336425781,0.7425445914268494,0.1269872933626175,0.1153077110648155,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7813923954963684,0.1487208157777786,0.1417738944292068,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082336425781,0.742980420589447,0.1273415982723236,0.0898514837026596,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7677502632141113,0.141076385974884,0.1345822215080261,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.7978626489639282,0.1577703356742859,0.7147125005722046,287.9061889648437,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.18310546875,287.89947509765625,1.0,0.2765052318572998,1.0,1.0,0.0,1.0,-1.4356837272644043,1.435681939125061,1.7090225128413294e-06,1.099460244178772,0.0,0.0,0.0,38.06293869018555,25.0,-116.1141128540039,-0.0,261.7414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7552809119224548,0.1261747777462005,0.1144339516758918,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7975137233734131,0.1486719250679016,0.1415915936231613,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7565518617630005,0.1269348561763763,0.0894650593400001,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7831218242645264,0.1408887654542923,0.134267970919609,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8117326498031616,0.1563622057437896,0.7076677680015564,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1767578125,287.8234558105469,1.0,0.2716153562068939,1.0,1.0,0.0,1.0,-1.4251168966293335,1.4251151084899902,1.6859841025507194e-06,1.090896487236023,0.0,0.0,0.0,35.166038513183594,25.0,-107.7581024169922,-0.0,250.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7552809119224548,0.1261747777462005,0.1144339516758918,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7975137233734131,0.1486719250679016,0.1415915936231613,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7565518617630005,0.1269348561763763,0.0894650593400001,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7831218242645264,0.1408887654542923,0.134267970919609,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8117326498031616,0.1563622057437896,0.7076677680015564,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1767578125,287.8234558105469,1.0,0.2716153562068939,1.0,1.0,0.0,1.0,-1.4251168966293335,1.4251151084899902,1.6859841025507194e-06,1.090896487236023,0.0,0.0,0.0,35.166038513183594,25.0,-107.7581024169922,-0.0,250.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7664743661880493,0.1255059242248535,0.1137279868125915,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8112489581108093,0.1487132757902145,0.1415317207574844,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7685396671295166,0.1266146451234817,0.0891695991158485,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.7965056896209717,0.1407943964004516,0.1340790838003158,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8226564526557922,0.1551253497600555,0.7015596628189087,287.7558288574219,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.172607421875,287.7494201660156,1.0,0.2677739858627319,1.0,1.0,0.0,1.0,-1.4162826538085938,1.41628098487854,1.6668535636199522e-06,1.0837098360061646,0.0,0.0,0.0,32.98675537109375,25.0,-103.9516143798828,-0.0,241.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7664743661880493,0.1255059242248535,0.1137279868125915,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8112489581108093,0.1487132757902145,0.1415317207574844,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7685396671295166,0.1266146451234817,0.0891695991158485,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.7965056896209717,0.1407943964004516,0.1340790838003158,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8226564526557922,0.1551253497600555,0.7015596628189087,287.7558288574219,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.172607421875,287.7494201660156,1.0,0.2677739858627319,1.0,1.0,0.0,1.0,-1.4162826538085938,1.41628098487854,1.6668535636199522e-06,1.0837098360061646,0.0,0.0,0.0,32.98675537109375,25.0,-103.9516143798828,-0.0,241.49871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7759798765182495,0.1249397099018096,0.1131409183144569,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.8221312165260315,0.1488136202096939,0.1415543258190155,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7787579894065857,0.1263439506292343,0.0889288634061813,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.8077486753463745,0.1407615840435028,0.1339752078056335,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8314230442047119,0.1540216654539108,0.6961882710456848,287.6827087402344,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693420410156,287.67633056640625,1.0,0.2647262811660766,1.0,1.0,0.0,1.0,-1.4087426662445068,1.4087409973144531,1.6506149904671474e-06,1.0775519609451294,0.0,0.0,0.0,31.338041305541992,25.0,-102.1873779296875,-0.0,234.5485382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7759798765182495,0.1249397099018096,0.1131409183144569,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.8221312165260315,0.1488136202096939,0.1415543258190155,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.7787579894065857,0.1263439506292343,0.0889288634061813,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.8077486753463745,0.1407615840435028,0.1339752078056335,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8314230442047119,0.1540216654539108,0.6961882710456848,287.6827087402344,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693420410156,287.67633056640625,1.0,0.2647262811660766,1.0,1.0,0.0,1.0,-1.4087426662445068,1.4087409973144531,1.6506149904671474e-06,1.0775519609451294,0.0,0.0,0.0,31.338041305541992,25.0,-102.1873779296875,-0.0,234.5485382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7837927341461182,0.1244580522179603,0.1126477867364883,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8309510946273804,0.148951768875122,0.1416321843862533,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.7871740460395813,0.1261043399572372,0.0887235403060913,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.8165684938430786,0.1407688856124878,0.1339288353919983,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8384162783622742,0.1530153751373291,0.691362738609314,287.6102905273437,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.6039428710937,1.0,0.2622794806957245,1.0,1.0,0.0,1.0,-1.402148723602295,1.4021470546722412,1.6364791690648417e-06,1.072145938873291,0.0,0.0,0.0,30.08615493774414,25.0,-101.03560638427734,-0.0,228.9809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7837927341461182,0.1244580522179603,0.1126477867364883,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114501953125,0.8309510946273804,0.148951768875122,0.1416321843862533,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.7871740460395813,0.1261043399572372,0.0887235403060913,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.8165684938430786,0.1407688856124878,0.1339288353919983,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.8384162783622742,0.1530153751373291,0.691362738609314,287.6102905273437,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.6039428710937,1.0,0.2622794806957245,1.0,1.0,0.0,1.0,-1.402148723602295,1.4021470546722412,1.6364791690648417e-06,1.072145938873291,0.0,0.0,0.0,30.08615493774414,25.0,-101.03560638427734,-0.0,228.9809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7870599031448364,0.1242414563894271,0.1124298572540283,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8347045183181763,0.149030789732933,0.1416863203048706,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.790703296661377,0.1259935200214386,0.0886310786008834,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8201873302459717,0.1407833248376846,0.133921667933464,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8412796854972839,0.152540922164917,0.6891118288040161,287.5744323730469,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.5681457519531,1.0,0.2612407207489013,1.0,1.0,0.0,1.0,-1.3991302251815796,1.399128556251526,1.6300281231451663e-06,1.0696643590927124,0.0,0.0,0.0,29.581483840942383,25.0,-100.41771697998048,-0.0,226.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7899739146232605,0.1240361779928207,0.112225241959095,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8381158113479614,0.1491142213344574,0.1417474299669265,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.7938613891601562,0.1258873790502548,0.0885437279939651,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.8234215378761292,0.1408026963472366,0.1339219659566879,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398864746094,0.8437990546226501,0.1520804017782211,0.6869395971298218,287.53887939453125,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326232910156,1.0,0.260294109582901,1.0,1.0,0.0140001643449068,1.0,-1.3962455987930298,1.39623761177063,7.932206244731788e-06,1.067283034324646,0.0,0.0,0.0,29.13752555847168,25.0,-99.66202545166016,-0.0,224.44708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947394251823425,0.1236567571759224,0.1118516772985458,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8439161777496338,0.1492925882339477,0.141887679696083,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7990686893463135,0.1256896406412124,0.0883839055895805,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8288154602050781,0.1408545821905136,0.1339421421289444,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477981686592102,0.1511971950531005,0.6828062534332275,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620178222656,287.463134765625,1.0,0.2586506307125091,1.0,1.0,0.0420004948973655,1.0,-1.3908357620239258,1.3906793594360352,0.0001564017293276,1.0626715421676636,0.0,0.0,0.0,28.412845611572266,25.0,-97.21251678466795,-0.0,220.66574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947394251823425,0.1236567571759224,0.1118516772985458,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8439161777496338,0.1492925882339477,0.141887679696083,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7990686893463135,0.1256896406412124,0.0883839055895805,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8288154602050781,0.1408545821905136,0.1339421421289444,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477981686592102,0.1511971950531005,0.6828062534332275,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620178222656,287.463134765625,1.0,0.2586506307125091,1.0,1.0,0.0420004948973655,1.0,-1.3908357620239258,1.3906793594360352,0.0001564017293276,1.0626715421676636,0.0,0.0,0.0,28.412845611572266,25.0,-97.21251678466795,-0.0,220.66574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.7983218431472778,0.1233171969652175,0.1115196496248245,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.8485664129257202,0.1494863778352737,0.1420483440160751,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.8030450940132141,0.1255140900611877,0.0882432833313942,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8330520391464233,0.1409240514039993,0.13398477435112,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8506243228912354,0.150358498096466,0.6789071559906006,287.40435791015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3114624023437,297.1604309082031,287.3990478515625,1.0,0.257270336151123,1.0,1.0,0.0700008198618888,1.0,-1.385831356048584,1.3840495347976685,0.0017819020431488,1.0569137334823608,0.0,0.0,0.0,27.856801986694336,25.0,-89.70392608642578,-0.0,217.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.7983218431472778,0.1233171969652175,0.1115196496248245,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.8485664129257202,0.1494863778352737,0.1420483440160751,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059143066406,0.8030450940132141,0.1255140900611877,0.0882432833313942,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4054870605469,0.8330520391464233,0.1409240514039993,0.13398477435112,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.8506243228912354,0.150358498096466,0.6789071559906006,287.40435791015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3114624023437,297.1604309082031,287.3990478515625,1.0,0.257270336151123,1.0,1.0,0.0700008198618888,1.0,-1.385831356048584,1.3840495347976685,0.0017819020431488,1.0569137334823608,0.0,0.0,0.0,27.856801986694336,25.0,-89.70392608642578,-0.0,217.45968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832397460937,0.8010299801826477,0.1230637282133102,0.1112481132149696,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8523255586624146,0.1497347205877304,0.142246589064598,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832702636719,0.8060975670814514,0.1254013329744339,0.088136076927185,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.836419403553009,0.1410483419895172,0.1340661644935608,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8525483012199402,0.1495993584394455,0.6753009557723999,287.3843994140625,289.04998779296875,287.2371520996094,285.9837341308594,287.4491577148437,297.15948486328125,287.3902282714844,1.0,0.2560928761959076,1.0,1.0,0.1190863922238349,1.0,-1.381383180618286,1.3497493267059326,0.0316338539123535,1.023494005203247,0.0,0.0,0.0,27.42051315307617,25.0,-2.871826648712158,-0.0,214.7250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832397460937,0.8010299801826477,0.1230637282133102,0.1112481132149696,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8523255586624146,0.1497347205877304,0.142246589064598,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832702636719,0.8060975670814514,0.1254013329744339,0.088136076927185,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835754394531,0.836419403553009,0.1410483419895172,0.1340661644935608,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8525483012199402,0.1495993584394455,0.6753009557723999,287.3843994140625,289.04998779296875,287.2371520996094,285.9837341308594,287.4491577148437,297.15948486328125,287.3902282714844,1.0,0.2560928761959076,1.0,1.0,0.1190863922238349,1.0,-1.381383180618286,1.3497493267059326,0.0316338539123535,1.023494005203247,0.0,0.0,0.0,27.42051315307617,25.0,-2.871826648712158,-0.0,214.7250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.8057153820991516,0.1232882961630821,0.1112775430083274,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776062011719,0.8578792810440063,0.1503729671239853,0.1426955610513687,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.8108631372451782,0.125678539276123,0.0882167145609855,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766296386719,0.8414775729179382,0.1415456980466842,0.1343882232904434,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.8562695384025574,0.149261936545372,0.6730139851570129,287.58184814453125,289.1499938964844,287.1824951171875,285.9324645996094,287.9132385253906,297.1620788574219,287.6073608398437,1.0,0.2551523149013519,1.0,1.0,0.1681719571352005,1.0,-1.3796919584274292,1.277320384979248,0.1023715287446975,0.9515148401260376,0.0,0.0,0.0,26.90520668029785,25.0,249.0435485839844,-0.0,212.7923278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
