time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.8057153820991516,0.1232882961630821,0.1112775430083274,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776062011719,0.8578792810440063,0.1503729671239853,0.1426955610513687,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.8108631372451782,0.125678539276123,0.0882167145609855,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766296386719,0.8414775729179382,0.1415456980466842,0.1343882232904434,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.8562695384025574,0.149261936545372,0.6730139851570129,287.58184814453125,289.1499938964844,287.1824951171875,285.9324645996094,287.9132385253906,297.1620788574219,287.6073608398437,1.0,0.2551523149013519,1.0,1.0,0.1681719571352005,1.0,-1.3796919584274292,1.277320384979248,0.1023715287446975,0.9515148401260376,0.0,0.0,0.0,26.90520668029785,25.0,249.0435485839844,-0.0,212.7923278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7051086425781,0.8106262683868408,0.1237090528011322,0.1115484982728958,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7080383300781,0.8632544279098511,0.1509627848863601,0.1431498527526855,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.8156106472015381,0.1260813772678375,0.0884237438440322,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.8464598655700684,0.1420526206493377,0.1347682029008865,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079162597656,0.8607202172279358,0.1493821889162063,0.6730330586433411,287.7115478515625,289.1499938964844,287.157470703125,285.90887451171875,288.04571533203125,297.1657409667969,287.7322998046875,1.0,0.2548335492610931,1.0,1.0,0.1927147358655929,1.0,-1.3812888860702517,1.2572696208953855,0.1240192949771881,0.931145429611206,0.0,0.0,0.0,26.50507164001465,25.0,290.18017578125,-0.0,212.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8252258300781,0.8168222308158875,0.124271772801876,0.1119709908962249,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282165527344,0.8702247738838196,0.1516928970813751,0.1437530070543289,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255310058594,0.8216497302055359,0.1266179382801056,0.0887366458773613,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8529566526412964,0.1426934152841568,0.1352900862693786,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8667572736740112,0.1496568918228149,0.6738199591636658,287.83184814453125,289.25,287.13409423828125,285.8868408203125,288.2077941894531,297.17047119140625,287.8547058105469,1.0,0.2546378672122955,1.0,1.0,0.2178308367729187,1.0,-1.3844653367996216,1.2346018552780151,0.1498635560274124,0.9078628420829772,0.0,0.0,0.0,26.039451599121094,25.0,321.90789794921875,-0.0,212.4711151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225891113281,0.8325082063674927,0.1258020251989364,0.1131719797849655,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266174316406,0.8885321617126465,0.1535697877407074,0.1453409492969513,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1229858398437,0.83722323179245,0.1280839592218399,0.0896290093660354,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1254577636719,0.870214581489563,0.1443715989589691,0.1366972178220749,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12628173828125,0.883194088935852,0.150665745139122,0.6773949861526489,288.1314392089844,289.3500061035156,287.0928955078125,285.8477783203125,288.6197814941406,297.1825866699219,288.1620178222656,1.0,0.2546400725841522,1.0,1.0,0.2680630385875702,1.0,-1.394862413406372,1.1814870834350586,0.2133753001689911,0.8527490496635437,0.0,0.0,0.0,24.99209213256836,25.0,417.0451965332031,-0.0,213.80154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225891113281,0.8325082063674927,0.1258020251989364,0.1131719797849655,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266174316406,0.8885321617126465,0.1535697877407074,0.1453409492969513,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1229858398437,0.83722323179245,0.1280839592218399,0.0896290093660354,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1254577636719,0.870214581489563,0.1443715989589691,0.1366972178220749,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12628173828125,0.883194088935852,0.150665745139122,0.6773949861526489,288.1314392089844,289.3500061035156,287.0928955078125,285.8477783203125,288.6197814941406,297.1825866699219,288.1620178222656,1.0,0.2546400725841522,1.0,1.0,0.2680630385875702,1.0,-1.394862413406372,1.1814870834350586,0.2133753001689911,0.8527490496635437,0.0,0.0,0.0,24.99209213256836,25.0,417.0451965332031,-0.0,213.80154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8554615378379822,0.1279746145009994,0.1149089634418487,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.517333984375,0.915660321712494,0.1560982912778854,0.1475038379430771,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5127258300781,0.8602901101112366,0.1301629841327667,0.0909208431839943,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5158386230469,0.8956311345100403,0.146668940782547,0.1386504024267196,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.907919704914093,0.1523889452219009,0.683968186378479,288.5233459472656,289.45001220703125,287.0598449707031,285.81610107421875,289.1373291015625,297.1987609863281,288.56182861328125,1.0,0.255241185426712,1.0,1.0,0.318295270204544,1.0,-1.4113266468048096,1.119447946548462,0.2918786704540252,0.7875295281410217,0.0,0.0,0.0,23.759326934814453,25.0,535.934814453125,-0.0,216.9891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8554615378379822,0.1279746145009994,0.1149089634418487,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.517333984375,0.915660321712494,0.1560982912778854,0.1475038379430771,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5127258300781,0.8602901101112366,0.1301629841327667,0.0909208431839943,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5158386230469,0.8956311345100403,0.146668940782547,0.1386504024267196,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.907919704914093,0.1523889452219009,0.683968186378479,288.5233459472656,289.45001220703125,287.0598449707031,285.81610107421875,289.1373291015625,297.1987609863281,288.56182861328125,1.0,0.255241185426712,1.0,1.0,0.318295270204544,1.0,-1.4113266468048096,1.119447946548462,0.2918786704540252,0.7875295281410217,0.0,0.0,0.0,23.759326934814453,25.0,535.934814453125,-0.0,216.9891815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9334411621094,0.8920793533325195,0.1308434903621673,0.1172634288668632,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.93798828125,0.959384560585022,0.1593373119831085,0.1503250449895858,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338684082031,0.896969735622406,0.1329066157341003,0.0926682129502296,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9366455078125,0.9374913573265076,0.1496413201093673,0.1412283480167389,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9374084472656,0.9500751495361328,0.1549072712659835,0.6940091252326965,288.943359375,289.54998779296875,287.0359191894531,285.79266357421875,289.5274658203125,297.2191772460937,288.9774475097656,1.0,0.2565550506114959,1.0,1.0,0.3505509793758392,1.0,-1.4347819089889526,1.0820674896240234,0.3527144491672516,0.7454960346221924,0.0,0.0,0.0,22.29045295715332,28.0,557.6720581054688,-0.0,222.3965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9334411621094,0.8920793533325195,0.1308434903621673,0.1172634288668632,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.93798828125,0.959384560585022,0.1593373119831085,0.1503250449895858,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338684082031,0.896969735622406,0.1329066157341003,0.0926682129502296,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9366455078125,0.9374913573265076,0.1496413201093673,0.1412283480167389,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9374084472656,0.9500751495361328,0.1549072712659835,0.6940091252326965,288.943359375,289.54998779296875,287.0359191894531,285.79266357421875,289.5274658203125,297.2191772460937,288.9774475097656,1.0,0.2565550506114959,1.0,1.0,0.3505509793758392,1.0,-1.4347819089889526,1.0820674896240234,0.3527144491672516,0.7454960346221924,0.0,0.0,0.0,22.29045295715332,28.0,557.6720581054688,-0.0,222.3965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359069824219,0.9249492883682252,0.1342102140188217,0.1201374903321266,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402404785156,0.9848556518554688,0.1631890386343002,0.1514003872871399,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362731933594,0.930249571800232,0.1361585408449173,0.0948206558823585,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3390808105469,0.970760464668274,0.153141513466835,0.1443711966276168,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397827148437,0.980533480644226,0.1580917537212371,0.7073477506637573,289.3457946777344,289.6499938964844,287.0220031738281,285.7783508300781,289.926025390625,297.2420959472656,289.3801574707031,1.0,0.2597061097621918,1.0,1.0,0.3828066885471344,1.0,-1.4628360271453855,1.0455031394958496,0.4173328280448913,0.7033981680870056,0.0,0.0,0.0,21.649242401123047,46.0,561.7405395507812,-0.0,231.6995544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3359069824219,0.9249492883682252,0.1342102140188217,0.1201374903321266,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402404785156,0.9848556518554688,0.1631890386343002,0.1514003872871399,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362731933594,0.930249571800232,0.1361585408449173,0.0948206558823585,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3390808105469,0.970760464668274,0.153141513466835,0.1443711966276168,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397827148437,0.980533480644226,0.1580917537212371,0.7073477506637573,289.3457946777344,289.6499938964844,287.0220031738281,285.7783508300781,289.926025390625,297.2420959472656,289.3801574707031,1.0,0.2597061097621918,1.0,1.0,0.3828066885471344,1.0,-1.4628360271453855,1.0455031394958496,0.4173328280448913,0.7033981680870056,0.0,0.0,0.0,21.649242401123047,46.0,561.7405395507812,-0.0,231.6995544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5393371582031,0.9190592765808104,0.1360702216625213,0.1217642202973365,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.54400634765625,0.9846622943878174,0.1654925644397735,0.1558900624513626,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5397033691406,0.9240896105766296,0.1379657536745071,0.0960482060909271,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5425109863281,0.9651210308074952,0.1550811231136322,0.1461550593376159,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5432434082031,0.9749630093574524,0.1599247902631759,0.7152954936027527,289.5493469238281,289.6499938964844,287.01910400390625,285.77490234375,290.1318054199219,297.2553405761719,289.5844421386719,1.0,0.2642121613025665,1.0,1.0,0.398934543132782,1.0,-1.4849748611450195,1.0317354202270508,0.4532394707202911,0.6850942373275757,0.0,0.0,0.0,22.462459564208984,46.0,567.2013549804688,-0.0,242.4691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73272705078125,0.8793733716011047,0.1380235254764557,0.1235671415925026,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362670898437,0.9439563751220704,0.167644202709198,0.1580177694559097,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330017089844,0.8834246397018433,0.1398659199476242,0.097412995994091,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73516845703125,0.9206702709197998,0.1571197211742401,0.1481299400329589,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7357177734375,0.9315344095230104,0.1618705093860626,0.7241703867912292,289.7403869628906,289.75,287.0190734863281,285.7740173339844,290.1938171386719,297.2674865722656,289.7648010253906,1.0,0.2700680792331695,1.0,1.0,0.4012894332408905,1.0,-1.5017659664154053,1.0366966724395752,0.4650692641735077,0.6866939663887024,0.0,0.0,0.0,25.12870979309082,64.0,512.4246826171875,-0.0,256.7289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96746826171875,0.8132719993591309,0.1419002264738083,0.1273355782032013,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9695129394531,0.8644118309020996,0.1720353215932846,0.1624327301979065,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9676208496094,0.8165522813796997,0.143692135810852,0.1002941951155662,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688720703125,0.8464634418487549,0.1612504571676254,0.1523081958293914,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691467285156,0.8542540669441223,0.1658659279346466,0.7433117628097534,289.9719543457031,289.8500061035156,287.0281066894531,285.7804870605469,290.2794494628906,297.2904968261719,289.9875183105469,1.0,0.285391092300415,1.0,1.0,0.4059992730617523,1.0,-1.5430439710617063,1.0542985200881958,0.4887454211711883,0.6959011554718018,0.0,0.0,0.0,32.919437408447266,67.0,354.33331298828125,-0.0,295.26092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96746826171875,0.8132719993591309,0.1419002264738083,0.1273355782032013,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9695129394531,0.8644118309020996,0.1720353215932846,0.1624327301979065,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9676208496094,0.8165522813796997,0.143692135810852,0.1002941951155662,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688720703125,0.8464634418487549,0.1612504571676254,0.1523081958293914,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691467285156,0.8542540669441223,0.1658659279346466,0.7433117628097534,289.9719543457031,289.8500061035156,287.0281066894531,285.7804870605469,290.2794494628906,297.2904968261719,289.9875183105469,1.0,0.285391092300415,1.0,1.0,0.4059992730617523,1.0,-1.5430439710617063,1.0542985200881958,0.4887454211711883,0.6959011554718018,0.0,0.0,0.0,32.919437408447266,67.0,354.33331298828125,-0.0,295.26092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412048339844,0.7780290842056274,0.1455572545528412,0.1309021860361099,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14276123046875,0.8287752270698547,0.176342099905014,0.1667703241109848,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.7813007831573486,0.1473774462938308,0.1030745729804039,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14227294921875,0.8121775984764099,0.1652729362249374,0.1563828140497207,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.8192020058631897,0.169779747724533,0.7621346116065979,290.1446228027344,289.95001220703125,287.04998779296875,285.79864501953125,290.37109375,297.3101806640625,290.1566772460937,1.0,0.2985476553440094,1.0,1.0,0.4107090830802917,1.0,-1.5833609104156494,1.0709493160247805,0.5124115943908691,0.7043502330780029,0.0,0.0,0.0,39.898475646972656,55.0,260.2597961425781,-0.0,333.12030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412048339844,0.7780290842056274,0.1455572545528412,0.1309021860361099,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14276123046875,0.8287752270698547,0.176342099905014,0.1667703241109848,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14129638671875,0.7813007831573486,0.1473774462938308,0.1030745729804039,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14227294921875,0.8121775984764099,0.1652729362249374,0.1563828140497207,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.8192020058631897,0.169779747724533,0.7621346116065979,290.1446228027344,289.95001220703125,287.04998779296875,285.79864501953125,290.37109375,297.3101806640625,290.1566772460937,1.0,0.2985476553440094,1.0,1.0,0.4107090830802917,1.0,-1.5833609104156494,1.0709493160247805,0.5124115943908691,0.7043502330780029,0.0,0.0,0.0,39.898475646972656,55.0,260.2597961425781,-0.0,333.12030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.778372585773468,0.148963913321495,0.1340666115283966,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.8290852904319763,0.1804994046688079,0.170785903930664,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386474609375,0.7817092537879944,0.1508820801973343,0.1055909544229507,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389221191406,0.8124524354934692,0.169136106967926,0.1601225733757019,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389831542969,0.8191423416137695,0.1735241562128067,0.7793656587600708,290.2395935058594,290.04998779296875,287.08160400390625,285.825439453125,290.3363037109375,297.3264465332031,290.2430419921875,1.0,0.3048279583454132,1.0,1.0,0.4034490287303924,1.0,-1.620181679725647,1.1063222885131836,0.5138593316078186,0.7321725487709045,0.0,0.0,0.0,41.689208984375,43.0,139.06105041503906,-0.0,356.6866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.778372585773468,0.148963913321495,0.1340666115283966,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23907470703125,0.8290852904319763,0.1804994046688079,0.170785903930664,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386474609375,0.7817092537879944,0.1508820801973343,0.1055909544229507,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389221191406,0.8124524354934692,0.169136106967926,0.1601225733757019,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2389831542969,0.8191423416137695,0.1735241562128067,0.7793656587600708,290.2395935058594,290.04998779296875,287.08160400390625,285.825439453125,290.3363037109375,297.3264465332031,290.2430419921875,1.0,0.3048279583454132,1.0,1.0,0.4034490287303924,1.0,-1.620181679725647,1.1063222885131836,0.5138593316078186,0.7321725487709045,0.0,0.0,0.0,41.689208984375,43.0,139.06105041503906,-0.0,356.6866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8008508086204529,0.1519809365272522,0.1367567628622055,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633361816406,0.8513946533203125,0.1843500584363937,0.174387127161026,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8045094609260559,0.1540717929601669,0.1077917963266372,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8340920805931091,0.1726980656385421,0.163450226187706,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.840483546257019,0.1769124120473861,0.794448733329773,290.2633972167969,290.1499938964844,287.1187744140625,285.85699462890625,290.2930908203125,297.3377685546875,290.2639465332031,1.0,0.3063802123069763,1.0,1.0,0.3961889445781708,1.0,-1.6524834632873535,1.1400169134140017,0.512466549873352,0.7592236399650574,0.0,0.0,0.0,39.500335693359375,31.0,52.857200622558594,-0.0,367.5919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8008508086204529,0.1519809365272522,0.1367567628622055,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633361816406,0.8513946533203125,0.1843500584363937,0.174387127161026,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8045094609260559,0.1540717929601669,0.1077917963266372,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.8340920805931091,0.1726980656385421,0.163450226187706,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.840483546257019,0.1769124120473861,0.794448733329773,290.2633972167969,290.1499938964844,287.1187744140625,285.85699462890625,290.2930908203125,297.3377685546875,290.2639465332031,1.0,0.3063802123069763,1.0,1.0,0.3961889445781708,1.0,-1.6524834632873535,1.1400169134140017,0.512466549873352,0.7592236399650574,0.0,0.0,0.0,39.500335693359375,31.0,52.857200622558594,-0.0,367.5919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8197562098503113,0.1533547490835189,0.1379358768463134,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8718071579933167,0.1861576288938522,0.1760331392288208,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.823308527469635,0.1555507779121399,0.1087783202528953,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.8532675504684448,0.1743645370006561,0.1649623364210128,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8598563075065613,0.1784583330154419,0.8011371493339539,290.2631530761719,290.1499938964844,287.13934326171875,285.8744201660156,290.2718811035156,297.3417358398437,290.2627868652344,1.0,0.3057963848114013,1.0,1.0,0.3925589323043823,1.0,-1.6669071912765503,1.155933141708374,0.5109740495681763,0.772167980670929,0.0,0.0,0.0,37.324031829833984,31.0,24.70018577575684,-0.0,369.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603759765625,0.8447248339653015,0.1546546220779419,0.139023095369339,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603454589844,0.9011300802230836,0.1878956854343414,0.1775889694690704,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603759765625,0.8486284613609314,0.1569637656211853,0.1097000762820243,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603759765625,0.8812260031700134,0.1759638786315918,0.1663864105939865,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2603759765625,0.8880524039268494,0.179909199476242,0.8072924017906189,290.26031494140625,290.25,287.1611328125,285.8929138183594,290.2664794921875,297.3447265625,290.2603454589844,1.0,0.3045017421245575,1.0,1.0,0.3904701173305511,1.0,-1.680288314819336,1.168529748916626,0.5117585062980652,0.7820119261741638,0.0,0.0,0.0,34.59299087524414,25.0,10.511935234069824,-0.0,368.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9157337546348572,0.1570973992347717,0.1410469263792038,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.981939971446991,0.1912140250205993,0.1805446892976761,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9212783575057985,0.1596428453922271,0.1114370301365852,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9615914225578308,0.1790063679218292,0.169083371758461,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9681872129440308,0.1825546473264694,0.8184544444084167,290.2607421875,290.3500061035156,287.2082214355469,285.9328308105469,290.2616577148437,297.34832763671875,290.2607727050781,1.0,0.3023022711277008,1.0,1.0,0.3862925469875335,1.0,-1.70478618144989,1.1920439004898071,0.5127422213554382,0.8004761338233948,0.0,0.0,0.0,29.488147735595703,43.0,2.094316244125366,-0.0,367.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9157337546348572,0.1570973992347717,0.1410469263792038,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.981939971446991,0.1912140250205993,0.1805446892976761,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9212783575057985,0.1596428453922271,0.1114370301365852,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9615914225578308,0.1790063679218292,0.169083371758461,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.9681872129440308,0.1825546473264694,0.8184544444084167,290.2607421875,290.3500061035156,287.2082214355469,285.9328308105469,290.2616577148437,297.34832763671875,290.2607727050781,1.0,0.3023022711277008,1.0,1.0,0.3862925469875335,1.0,-1.70478618144989,1.1920439004898071,0.5127422213554382,0.8004761338233948,0.0,0.0,0.0,29.488147735595703,43.0,2.094316244125366,-0.0,367.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9031134843826294,0.1593880951404571,0.1431804150342941,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9711151719093324,0.194367229938507,0.1836076825857162,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.908580243587494,0.1621810644865036,0.1132664605975151,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9491190314292908,0.1818945705890655,0.1718929857015609,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9551125168800354,0.1849166750907898,0.8295791149139404,290.2599792480469,290.45001220703125,287.2596740722656,285.9763488769531,290.2598876953125,297.349609375,290.2600402832031,1.0,0.3083629906177521,1.0,1.0,0.3821149468421936,1.0,-1.730158805847168,1.2162847518920898,0.5138741135597229,0.8194296360015869,0.0,0.0,0.0,31.152618408203125,61.0,-0.6869242191314697,-0.0,386.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9031134843826294,0.1593880951404571,0.1431804150342941,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9711151719093324,0.194367229938507,0.1836076825857162,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.908580243587494,0.1621810644865036,0.1132664605975151,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9491190314292908,0.1818945705890655,0.1718929857015609,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9551125168800354,0.1849166750907898,0.8295791149139404,290.2599792480469,290.45001220703125,287.2596740722656,285.9763488769531,290.2598876953125,297.349609375,290.2600402832031,1.0,0.3083629906177521,1.0,1.0,0.3821149468421936,1.0,-1.730158805847168,1.2162847518920898,0.5138741135597229,0.8194296360015869,0.0,0.0,0.0,31.152618408203125,61.0,-0.6869242191314697,-0.0,386.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998046875,0.8406181335449219,0.1615789085626602,0.1453963071107864,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.8980733156204224,0.1974178552627563,0.186753898859024,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8454956412315369,0.1646270453929901,0.1151685491204261,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002624511719,0.8779517412185669,0.1846763640642166,0.1747882068157196,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.8820383548736572,0.1870415955781936,0.8405140042304993,290.3012084960937,290.54998779296875,287.3150634765625,286.0231018066406,290.367919921875,297.349365234375,290.30645751953125,1.0,0.3196536600589752,1.0,1.0,0.3880227208137512,1.0,-1.7554858922958374,1.221338391304016,0.5341475605964661,0.8192534446716309,0.0,0.0,0.0,38.21235275268555,79.0,57.73493194580078,-0.0,421.7281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998046875,0.8406181335449219,0.1615789085626602,0.1453963071107864,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30047607421875,0.8980733156204224,0.1974178552627563,0.186753898859024,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8454956412315369,0.1646270453929901,0.1151685491204261,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002624511719,0.8779517412185669,0.1846763640642166,0.1747882068157196,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.8820383548736572,0.1870415955781936,0.8405140042304993,290.3012084960937,290.54998779296875,287.3150634765625,286.0231018066406,290.367919921875,297.349365234375,290.30645751953125,1.0,0.3196536600589752,1.0,1.0,0.3880227208137512,1.0,-1.7554858922958374,1.221338391304016,0.5341475605964661,0.8192534446716309,0.0,0.0,0.0,38.21235275268555,79.0,57.73493194580078,-0.0,421.7281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3840637207031,0.7848698496818542,0.1638934463262558,0.1478170603513717,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849182128906,0.8378756642341614,0.200563833117485,0.1900933384895324,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3841552734375,0.7900934815406799,0.1671693325042724,0.1172157302498817,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846435546875,0.8206960558891296,0.1875374615192413,0.1778636425733566,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846740722656,0.8231461644172668,0.1891430765390396,0.8518026471138,290.3858642578125,290.6499938964844,287.3739624023437,286.0726928710937,290.4845886230469,297.3498229980469,290.3924560546875,1.0,0.3344891965389251,1.0,1.0,0.3939304947853088,1.0,-1.7821061611175537,1.226362705230713,0.5557434558868408,0.8187442421913147,0.0,0.0,0.0,48.920711517333984,67.0,104.51966094970705,-0.0,470.14105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3840637207031,0.7848698496818542,0.1638934463262558,0.1478170603513717,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849182128906,0.8378756642341614,0.200563833117485,0.1900933384895324,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3841552734375,0.7900934815406799,0.1671693325042724,0.1172157302498817,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846435546875,0.8206960558891296,0.1875374615192413,0.1778636425733566,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846740722656,0.8231461644172668,0.1891430765390396,0.8518026471138,290.3858642578125,290.6499938964844,287.3739624023437,286.0726928710937,290.4845886230469,297.3498229980469,290.3924560546875,1.0,0.3344891965389251,1.0,1.0,0.3939304947853088,1.0,-1.7821061611175537,1.226362705230713,0.5557434558868408,0.8187442421913147,0.0,0.0,0.0,48.920711517333984,67.0,104.51966094970705,-0.0,470.14105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.7749353647232056,0.165114164352417,0.1489892154932022,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4335327148437,0.8283162117004395,0.2021886557340622,0.1917123198509216,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.7801752090454102,0.1684910207986831,0.1182011738419532,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332275390625,0.8110787868499756,0.1890135407447815,0.1793447136878967,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4332580566406,0.8130271434783936,0.1902126371860504,0.8570448756217957,290.4345092773437,290.6499938964844,287.40460205078125,286.0984191894531,290.54296875,297.3505249023437,290.4414978027344,1.0,0.3384990692138672,1.0,1.0,0.39688441157341,1.0,-1.7947150468826294,1.2283587455749512,0.566356360912323,0.8181400895118713,0.0,0.0,0.0,51.83537673950195,67.0,120.05365753173828,-0.0,486.9684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48590087890625,0.7734287977218628,0.1663942039012909,0.1501408815383911,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869384765625,0.826979398727417,0.2038622200489044,0.1933006197214126,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48602294921875,0.7787565588951111,0.1698608994483947,0.1191634908318519,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4866027832031,0.8096368312835693,0.1905340105295181,0.1807910203933715,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48663330078125,0.8110169768333435,0.1913133561611175,0.8620540499687195,290.4880676269531,290.75,287.4359741210937,286.1247253417969,290.61285400390625,297.3516845703125,290.49609375,1.0,0.3410039842128753,1.0,1.0,0.4010502696037292,1.0,-1.8069120645523071,1.227803111076355,0.5791089534759521,0.8150533437728882,0.0,0.0,0.0,52.939064025878906,55.0,137.1261749267578,-0.0,498.1760864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61065673828125,0.7862233519554138,0.1691754162311554,0.1524922996759414,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61181640625,0.839726984500885,0.2073965221643448,0.1964963227510452,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.791857123374939,0.1727841198444366,0.1211003810167312,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114501953125,0.8222683072090149,0.1937478929758072,0.1836898326873779,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114501953125,0.8224524855613708,0.1936642229557037,0.8719711899757385,290.6130676269531,290.8500061035156,287.50067138671875,286.1788635253906,290.7555847167969,297.35552978515625,290.6219482421875,1.0,0.3424935340881347,1.0,1.0,0.40938201546669,1.0,-1.831286787986756,1.2262600660324097,0.6050267815589905,0.8084233999252319,0.0,0.0,0.0,51.52248001098633,43.0,165.9521942138672,-0.0,509.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61065673828125,0.7862233519554138,0.1691754162311554,0.1524922996759414,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61181640625,0.839726984500885,0.2073965221643448,0.1964963227510452,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.791857123374939,0.1727841198444366,0.1211003810167312,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114501953125,0.8222683072090149,0.1937478929758072,0.1836898326873779,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114501953125,0.8224524855613708,0.1936642229557037,0.8719711899757385,290.6130676269531,290.8500061035156,287.50067138671875,286.1788635253906,290.7555847167969,297.35552978515625,290.6219482421875,1.0,0.3424935340881347,1.0,1.0,0.40938201546669,1.0,-1.831286787986756,1.2262600660324097,0.6050267815589905,0.8084233999252319,0.0,0.0,0.0,51.52248001098633,43.0,165.9521942138672,-0.0,509.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.8192763328552246,0.1722616702318191,0.1549797505140304,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.8742354512214661,0.2111952751874923,0.1997946500778198,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445068359375,0.8246884346008301,0.1759634763002395,0.1231082081794738,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.8547338247299194,0.1972100436687469,0.1866749823093414,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.853699803352356,0.1962500214576721,0.8822165727615356,290.7468566894531,290.95001220703125,287.5676574707031,286.23468017578125,290.8975524902344,297.3613586425781,290.7559814453125,1.0,0.3406617939472198,1.0,1.0,0.4177137613296509,1.0,-1.856531023979187,1.2251347303390503,0.6313962340354919,0.8019912838935852,0.0,0.0,0.0,46.49103927612305,31.0,181.65679931640625,-0.0,510.6204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
