time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.8192763328552246,0.1722616702318191,0.1549797505140304,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.8742354512214661,0.2111952751874923,0.1997946500778198,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445068359375,0.8246884346008301,0.1759634763002395,0.1231082081794738,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.8547338247299194,0.1972100436687469,0.1866749823093414,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.853699803352356,0.1962500214576721,0.8822165727615356,290.7468566894531,290.95001220703125,287.5676574707031,286.23468017578125,290.8975524902344,297.3613586425781,290.7559814453125,1.0,0.3406617939472198,1.0,1.0,0.4177137613296509,1.0,-1.856531023979187,1.2251347303390503,0.6313962340354919,0.8019912838935852,0.0,0.0,0.0,46.49103927612305,31.0,181.65679931640625,-0.0,510.6204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.8820528984069824,0.175621747970581,0.15762759745121,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.9500158429145812,0.2152451127767563,0.2032349854707718,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.8884382843971252,0.1793820858001709,0.1252134889364242,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.9254478216171264,0.2009128332138061,0.1897911727428436,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.9225524067878724,0.1990750432014465,0.8930662274360657,290.8804626464844,291.04998779296875,287.636474609375,286.2917785644531,291.0272521972656,297.36895751953125,290.8890991210937,1.0,0.3366986215114593,1.0,1.0,0.4248802661895752,1.0,-1.8831387758255005,1.2269744873046875,0.6561642289161682,0.7981935739517212,0.0,0.0,0.0,38.96475601196289,25.0,183.4681854248047,-0.0,504.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.8820528984069824,0.175621747970581,0.15762759745121,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.9500158429145812,0.2152451127767563,0.2032349854707718,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.8884382843971252,0.1793820858001709,0.1252134889364242,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.9254478216171264,0.2009128332138061,0.1897911727428436,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.9225524067878724,0.1990750432014465,0.8930662274360657,290.8804626464844,291.04998779296875,287.636474609375,286.2917785644531,291.0272521972656,297.36895751953125,290.8890991210937,1.0,0.3366986215114593,1.0,1.0,0.4248802661895752,1.0,-1.8831387758255005,1.2269744873046875,0.6561642289161682,0.7981935739517212,0.0,0.0,0.0,38.96475601196289,25.0,183.4681854248047,-0.0,504.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9486827850341796,0.1791482120752334,0.1605899333953857,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.971811056137085,0.220232605934143,0.1812618523836136,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.955957293510437,0.1829526722431183,0.1275494545698166,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.9902030825614928,0.2047740817070007,0.1932247728109359,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.9869251847267152,0.2020626664161682,0.9054366946220398,291.01031494140625,291.1499938964844,287.706787109375,286.3498229980469,291.1500549316406,297.3794860839844,291.01824951171875,1.0,0.3324359953403473,1.0,1.0,0.4320468008518219,1.0,-1.8860780000686648,1.214641809463501,0.6714361906051636,0.7855334877967834,0.0,0.0,0.0,34.36045455932617,45.0,179.09005737304688,-0.0,490.5715637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9486827850341796,0.1791482120752334,0.1605899333953857,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.971811056137085,0.220232605934143,0.1812618523836136,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.955957293510437,0.1829526722431183,0.1275494545698166,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.9902030825614928,0.2047740817070007,0.1932247728109359,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.9869251847267152,0.2020626664161682,0.9054366946220398,291.01031494140625,291.1499938964844,287.706787109375,286.3498229980469,291.1500549316406,297.3794860839844,291.01824951171875,1.0,0.3324359953403473,1.0,1.0,0.4320468008518219,1.0,-1.8860780000686648,1.214641809463501,0.6714361906051636,0.7855334877967834,0.0,0.0,0.0,34.36045455932617,45.0,179.09005737304688,-0.0,490.5715637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.9558390974998474,0.1809711754322052,0.1621887385845184,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.9697006344795228,0.2239626944065094,0.1781283468008041,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.9628584384918212,0.1847995966672897,0.1288086473941803,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.9953465461730956,0.2067711502313614,0.1950533092021942,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9917608499526978,0.2036272585391998,0.912236988544464,291.07159423828125,291.1499938964844,287.7423400878906,286.3790588378906,291.21343994140625,297.39044189453125,291.0799255371094,1.0,0.3338684737682342,1.0,1.0,0.435630053281784,1.0,-1.8920743465423584,1.2112966775894165,0.6807776093482971,0.7806599736213684,0.0,0.0,0.0,34.26541519165039,45.0,176.95924377441406,-0.0,495.3060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.955237627029419,0.1828423142433166,0.1638559848070144,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.9720571041107178,0.227622702717781,0.1816359758377075,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.9622538089752196,0.1866985112428665,0.1301232427358627,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.9948267936706544,0.2088245600461959,0.1969922482967376,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.990687608718872,0.2052546888589859,0.9194356799125672,291.1327209472656,291.1499938964844,287.77813720703125,286.40838623046875,291.2626953125,297.4017944335937,291.1401672363281,1.0,0.3374938070774078,1.0,1.0,0.4372405111789703,1.0,-1.9110468626022337,1.2192219495773315,0.6918249130249023,0.7843599915504456,0.0,0.0,0.0,34.973365783691406,65.0,170.6189422607422,-0.0,510.3589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.9313758611679076,0.1866505891084671,0.167328879237175,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.9882322549819946,0.2331592291593551,0.2097271233797073,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2390441894531,0.9388781189918518,0.1905844509601593,0.1328728049993515,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.9761109948158264,0.2130235284566879,0.2010054439306259,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.969980776309967,0.2086185663938522,0.9347226023674012,291.2406921386719,291.1499938964844,287.85009765625,286.4671325683594,291.35797119140625,297.4153747558594,291.24755859375,1.0,0.3505373895168304,1.0,1.0,0.4404613971710205,1.0,-1.9755779504776,1.2511749267578125,0.7244030237197876,0.8021054863929749,0.0,0.0,0.0,38.64266204833984,85.0,154.9082794189453,-0.0,568.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23895263671875,0.9313758611679076,0.1866505891084671,0.167328879237175,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.9882322549819946,0.2331592291593551,0.2097271233797073,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2390441894531,0.9388781189918518,0.1905844509601593,0.1328728049993515,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.9761109948158264,0.2130235284566879,0.2010054439306259,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.969980776309967,0.2086185663938522,0.9347226023674012,291.2406921386719,291.1499938964844,287.85009765625,286.4671325683594,291.35797119140625,297.4153747558594,291.24755859375,1.0,0.3505373895168304,1.0,1.0,0.4404613971710205,1.0,-1.9755779504776,1.2511749267578125,0.7244030237197876,0.8021054863929749,0.0,0.0,0.0,38.64266204833984,85.0,154.9082794189453,-0.0,568.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.837088406085968,0.1903812438249588,0.1711747646331787,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.8991671204566956,0.2364676892757415,0.2236185371875763,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.8425909280776978,0.1944256126880645,0.1359345465898513,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.8735159635543823,0.2171916961669922,0.2054537087678909,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.8666731119155884,0.2119258791208267,0.9520183205604552,291.3419494628906,291.1499938964844,287.9222717285156,286.525634765625,291.4407043457031,297.41375732421875,291.34716796875,1.0,0.3675316870212555,1.0,1.0,0.443682312965393,1.0,-2.008124828338623,1.2639482021331787,0.7441765666007996,0.808236837387085,0.0,0.0,0.0,51.68149948120117,103.0,139.18687438964844,-0.0,642.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.837088406085968,0.1903812438249588,0.1711747646331787,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.8991671204566956,0.2364676892757415,0.2236185371875763,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.8425909280776978,0.1944256126880645,0.1359345465898513,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.8735159635543823,0.2171916961669922,0.2054537087678909,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34100341796875,0.8666731119155884,0.2119258791208267,0.9520183205604552,291.3419494628906,291.1499938964844,287.9222717285156,286.525634765625,291.4407043457031,297.41375732421875,291.34716796875,1.0,0.3675316870212555,1.0,1.0,0.443682312965393,1.0,-2.008124828338623,1.2639482021331787,0.7441765666007996,0.808236837387085,0.0,0.0,0.0,51.68149948120117,103.0,139.18687438964844,-0.0,642.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041748046875,0.7925124168395996,0.1940520703792572,0.1749144941568374,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8485611081123352,0.2400574088096618,0.2275849729776382,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.7982656359672546,0.1982518881559372,0.1389420628547668,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043884277344,0.8271825909614563,0.2213594764471054,0.209842249751091,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40435791015625,0.8202426433563232,0.2151901423931121,0.9688419103622437,291.4048156738281,291.1499938964844,287.9942626953125,286.58355712890625,291.46240234375,297.4154968261719,291.4073486328125,1.0,0.3867111802101135,1.0,1.0,0.4394933581352234,1.0,-2.064694166183472,1.3052092790603638,0.7594849467277527,0.8370433449745178,0.0,0.0,0.0,64.7794418334961,91.0,92.4661636352539,-0.0,727.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041748046875,0.7925124168395996,0.1940520703792572,0.1749144941568374,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8485611081123352,0.2400574088096618,0.2275849729776382,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.7982656359672546,0.1982518881559372,0.1389420628547668,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043884277344,0.8271825909614563,0.2213594764471054,0.209842249751091,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40435791015625,0.8202426433563232,0.2151901423931121,0.9688419103622437,291.4048156738281,291.1499938964844,287.9942626953125,286.58355712890625,291.46240234375,297.4154968261719,291.4073486328125,1.0,0.3867111802101135,1.0,1.0,0.4394933581352234,1.0,-2.064694166183472,1.3052092790603638,0.7594849467277527,0.8370433449745178,0.0,0.0,0.0,64.7794418334961,91.0,92.4661636352539,-0.0,727.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.7786905169487,0.1974648386240005,0.1782299876213073,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.8342524170875549,0.2438638806343078,0.2313461899757385,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.7844691276550293,0.2018758803606033,0.1416589319705963,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.8139718770980835,0.2253362983465194,0.2138496339321136,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.8057359457015991,0.2182052135467529,0.9836224913597108,291.4392395019531,291.1499938964844,288.0656433105469,286.6404724121094,291.475830078125,297.4162292480469,291.4410095214844,1.0,0.3960081338882446,1.0,1.0,0.4353044033050537,1.0,-2.099024534225464,1.3340760469436646,0.7649484872817993,0.8583893179893494,0.0,0.0,0.0,71.2381591796875,79.0,58.044071197509766,-0.0,780.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.7786905169487,0.1974648386240005,0.1782299876213073,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.8342524170875549,0.2438638806343078,0.2313461899757385,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.7844691276550293,0.2018758803606033,0.1416589319705963,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389343261719,0.8139718770980835,0.2253362983465194,0.2138496339321136,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.8057359457015991,0.2182052135467529,0.9836224913597108,291.4392395019531,291.1499938964844,288.0656433105469,286.6404724121094,291.475830078125,297.4162292480469,291.4410095214844,1.0,0.3960081338882446,1.0,1.0,0.4353044033050537,1.0,-2.099024534225464,1.3340760469436646,0.7649484872817993,0.8583893179893494,0.0,0.0,0.0,71.2381591796875,79.0,58.044071197509766,-0.0,780.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518127441406,0.7804248332977295,0.1991076618432998,0.1797252148389816,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519958496094,0.835831344127655,0.2458095252513885,0.2331759333610534,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518127441406,0.7863274812698364,0.2036370635032653,0.1429017782211303,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.81573885679245,0.2272747159004211,0.2156985253095626,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.451904296875,0.8070493936538696,0.2196355611085891,0.9901627898216248,291.4521789550781,291.1499938964844,288.1009521484375,286.66845703125,291.4821472167969,297.4165344238281,291.45367431640625,1.0,0.3983635902404785,1.0,1.0,0.4332099258899688,1.0,-2.114587783813477,1.347651124000549,0.7669366002082825,0.8685299754142761,0.0,0.0,0.0,71.81607055664062,79.0,47.094482421875,-0.0,796.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591369628906,0.7859049439430237,0.2007155865430832,0.1811431795358657,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45916748046875,0.8411766886711121,0.2477640062570572,0.2349730283021927,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591369628906,0.7919803857803345,0.205368772149086,0.1440888047218322,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45916748046875,0.8211041688919067,0.2291833907365799,0.2174717336893081,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45916748046875,0.8120664358139038,0.2210176289081573,0.9962621927261353,291.4591979980469,291.1499938964844,288.135986328125,286.696044921875,291.47088623046875,297.41668701171875,291.459228515625,1.0,0.399598091840744,1.0,1.0,0.4289858937263489,1.0,-2.129331350326538,1.3649886846542358,0.7643426060676575,0.8825953006744385,0.0,0.0,0.0,71.16461181640625,67.0,29.516033172607425,-0.0,806.8486938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498596191406,0.80696040391922,0.2037744522094726,0.1837492436170578,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8625198602676392,0.2516132891178131,0.2384300082921981,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8131985664367676,0.2086971551179886,0.14629827439785,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8413469195365906,0.2328654676675796,0.2207950204610824,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8310979604721069,0.2235877513885498,1.0071430206298828,291.4496459960937,291.1499938964844,288.20489501953125,286.7498779296875,291.4426574707031,297.416015625,291.4488525390625,1.0,0.3994413018226623,1.0,1.0,0.4205378293991089,1.0,-2.1563291549682617,1.3991765975952148,0.7571526765823364,0.910772442817688,0.0,0.0,0.0,67.02774810791016,55.0,-3.2894957065582275,-0.0,816.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498596191406,0.80696040391922,0.2037744522094726,0.1837492436170578,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8625198602676392,0.2516132891178131,0.2384300082921981,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8131985664367676,0.2086971551179886,0.14629827439785,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44976806640625,0.8413469195365906,0.2328654676675796,0.2207950204610824,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8310979604721069,0.2235877513885498,1.0071430206298828,291.4496459960937,291.1499938964844,288.20489501953125,286.7498779296875,291.4426574707031,297.416015625,291.4488525390625,1.0,0.3994413018226623,1.0,1.0,0.4205378293991089,1.0,-2.1563291549682617,1.3991765975952148,0.7571526765823364,0.910772442817688,0.0,0.0,0.0,67.02774810791016,55.0,-3.2894957065582275,-0.0,816.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4303894042969,0.8399527072906494,0.2066338658332824,0.1860751807689666,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.9007372856140136,0.255339503288269,0.2416789680719375,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.8464888334274292,0.2118449956178665,0.1483056545257568,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.8774072527885437,0.2363651841878891,0.2238435000181198,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302978515625,0.8645991683006287,0.2258946597576141,1.0163617134094238,291.4300537109375,291.1499938964844,288.2719421386719,286.80157470703125,291.4125671386719,297.4139709472656,291.4288330078125,1.0,0.3967637121677398,1.0,1.0,0.4120897650718689,1.0,-2.180172204971313,1.4320110082626345,0.7481613159179688,0.9382727146148682,0.0,0.0,0.0,60.25545501708984,43.0,-21.768484115600582,-0.0,812.8837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4303894042969,0.8399527072906494,0.2066338658332824,0.1860751807689666,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.9007372856140136,0.255339503288269,0.2416789680719375,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.8464888334274292,0.2118449956178665,0.1483056545257568,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.8774072527885437,0.2363651841878891,0.2238435000181198,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302978515625,0.8645991683006287,0.2258946597576141,1.0163617134094238,291.4300537109375,291.1499938964844,288.2719421386719,286.80157470703125,291.4125671386719,297.4139709472656,291.4288330078125,1.0,0.3967637121677398,1.0,1.0,0.4120897650718689,1.0,-2.180172204971313,1.4320110082626345,0.7481613159179688,0.9382727146148682,0.0,0.0,0.0,60.25545501708984,43.0,-21.768484115600582,-0.0,812.8837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.8972228765487671,0.209334135055542,0.1881886124610901,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.969548523426056,0.2589363157749176,0.2447417080402374,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9051617980003356,0.2148367315530777,0.1501525342464447,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9435403943061828,0.2397056370973587,0.22667196393013,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9259868860244752,0.2279656380414962,1.0241881608963013,291.4059143066406,291.1499938964844,288.3367614746094,286.8507995605469,291.3841552734375,297.410888671875,291.4045715332031,1.0,0.3924112915992737,1.0,1.0,0.4040403962135315,1.0,-2.201406955718994,1.4628918170928955,0.7385150790214539,0.9643838405609132,0.0,0.0,0.0,51.79851913452149,31.0,-30.72251892089844,-0.0,800.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.8972228765487671,0.209334135055542,0.1881886124610901,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.969548523426056,0.2589363157749176,0.2447417080402374,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9051617980003356,0.2148367315530777,0.1501525342464447,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9435403943061828,0.2397056370973587,0.22667196393013,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9259868860244752,0.2279656380414962,1.0241881608963013,291.4059143066406,291.1499938964844,288.3367614746094,286.8507995605469,291.3841552734375,297.410888671875,291.4045715332031,1.0,0.3924112915992737,1.0,1.0,0.4040403962135315,1.0,-2.201406955718994,1.4628918170928955,0.7385150790214539,0.9643838405609132,0.0,0.0,0.0,51.79851913452149,31.0,-30.72251892089844,-0.0,800.7955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.9585886001586914,0.2118390202522277,0.1902771145105362,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.9920772910118104,0.2632541954517364,0.2240714579820633,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.9673407077789308,0.2176254987716674,0.1519761830568313,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.9976399540901184,0.2429053485393524,0.2291326969861984,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.9840086698532104,0.2297623008489608,1.0315337181091309,291.37860107421875,291.1499938964844,288.3988647460937,286.89715576171875,291.34844970703125,297.40972900390625,291.3765869140625,1.0,0.3854181170463562,1.0,1.0,0.3959910273551941,1.0,-2.189199686050415,1.4734705686569214,0.7157291173934937,0.9781464338302612,0.0,0.0,0.0,45.81812286376953,51.0,-38.51289749145508,-0.0,768.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.9585886001586914,0.2118390202522277,0.1902771145105362,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.9920772910118104,0.2632541954517364,0.2240714579820633,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.9673407077789308,0.2176254987716674,0.1519761830568313,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.9976399540901184,0.2429053485393524,0.2291326969861984,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.9840086698532104,0.2297623008489608,1.0315337181091309,291.37860107421875,291.1499938964844,288.3988647460937,286.89715576171875,291.34844970703125,297.40972900390625,291.3765869140625,1.0,0.3854181170463562,1.0,1.0,0.3959910273551941,1.0,-2.189199686050415,1.4734705686569214,0.7157291173934937,0.9781464338302612,0.0,0.0,0.0,45.81812286376953,51.0,-38.51289749145508,-0.0,768.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.96323961019516,0.2130482047796249,0.1913524568080902,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9912579655647278,0.2662428021430969,0.2215149402618408,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612670898437,0.9719061851501464,0.2189746052026748,0.1529102027416229,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9912724494934082,0.2447981983423233,0.2215272337198257,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9873006939888,0.2305984944105148,1.0352543592453003,291.36083984375,291.1499938964844,288.4288024902344,286.91912841796875,291.3316345214844,297.4144897460937,291.3590393066406,1.0,0.3856106996536255,1.0,1.0,0.3919663429260254,1.0,-2.187704563140869,1.4817677736282349,0.7059367895126343,0.9862071871757508,0.0,0.0,0.0,45.522708892822266,51.0,-42.3878059387207,-0.0,765.0067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34765625,0.962920606136322,0.2142483443021774,0.1924388110637664,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.9919152855873108,0.2690714001655578,0.2235544472932815,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.9717549085617064,0.2203142493963241,0.153852492570877,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475646972656,0.9919152855873108,0.2467694580554962,0.2235544472932815,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.9864771366119384,0.2314210385084152,1.0390002727508545,291.3473815917969,291.1499938964844,288.4579162597656,286.94024658203125,291.3266906738281,297.4193115234375,291.3464660644531,1.0,0.3880006372928619,1.0,1.0,0.3890122473239898,1.0,-2.199548721313477,1.4960530996322632,0.7034956216812134,0.9976105093955994,0.0,0.0,0.0,46.04040145874024,71.0,-37.27439498901367,-0.0,777.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9451874494552612,0.2166439592838287,0.194657564163208,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.996772527694702,0.2735512256622314,0.2427584081888198,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9551342129707336,0.2229812741279602,0.1557686328887939,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.989813506603241,0.2497885525226593,0.2361929416656494,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9700291752815248,0.2330328077077865,1.0466169118881226,291.3335876464844,291.1499938964844,288.5134582519531,286.979736328125,291.32208251953125,297.41973876953125,291.3332214355469,1.0,0.3987445533275604,1.0,1.0,0.3831040859222412,1.0,-2.252235412597656,1.542593002319336,0.7096424698829651,1.032199740409851,0.0,0.0,0.0,49.47489929199219,91.0,-23.094934463500977,-0.0,839.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9451874494552612,0.2166439592838287,0.194657564163208,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.996772527694702,0.2735512256622314,0.2427584081888198,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9551342129707336,0.2229812741279602,0.1557686328887939,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.989813506603241,0.2497885525226593,0.2361929416656494,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9700291752815248,0.2330328077077865,1.0466169118881226,291.3335876464844,291.1499938964844,288.5134582519531,286.979736328125,291.32208251953125,297.41973876953125,291.3332214355469,1.0,0.3987445533275604,1.0,1.0,0.3831040859222412,1.0,-2.252235412597656,1.542593002319336,0.7096424698829651,1.032199740409851,0.0,0.0,0.0,49.47489929199219,91.0,-23.094934463500977,-0.0,839.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230285644531,0.8644388914108276,0.2189040184020996,0.1971523314714431,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.9380779266357422,0.2754021286964416,0.2609730958938598,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.8729588389396667,0.2255136668682098,0.1578976213932037,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.9071398973464966,0.2523931264877319,0.2391020357608795,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.8848839402198792,0.2344580292701721,1.0554019212722778,291.32281494140625,291.1499938964844,288.5650634765625,287.0152282714844,291.3075561523437,297.4049072265625,291.3218688964844,1.0,0.4137676656246185,1.0,1.0,0.3771959245204925,1.0,-2.2872347831726074,1.5783663988113403,0.7088682651519775,1.060800552368164,0.0,0.0,0.0,61.647560119628906,111.0,-19.85947799682617,-0.0,923.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230285644531,0.8644388914108276,0.2189040184020996,0.1971523314714431,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.9380779266357422,0.2754021286964416,0.2609730958938598,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.8729588389396667,0.2255136668682098,0.1578976213932037,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.9071398973464966,0.2523931264877319,0.2391020357608795,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.8848839402198792,0.2344580292701721,1.0554019212722778,291.32281494140625,291.1499938964844,288.5650634765625,287.0152282714844,291.3075561523437,297.4049072265625,291.3218688964844,1.0,0.4137676656246185,1.0,1.0,0.3771959245204925,1.0,-2.2872347831726074,1.5783663988113403,0.7088682651519775,1.060800552368164,0.0,0.0,0.0,61.647560119628906,111.0,-19.85947799682617,-0.0,923.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8093317151069641,0.2210249751806259,0.1996295899152755,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8699339032173157,0.2775155007839203,0.2634459435939789,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8172374963760376,0.2279113978147506,0.1600167155265808,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8462111353874207,0.2549945116043091,0.2421347796916961,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8261286020278931,0.2356970608234405,1.063876032829285,291.3128356933594,291.1499938964844,288.61236572265625,287.0463562011719,291.3069763183594,297.3930969238281,291.3127136230469,1.0,0.4303682446479797,1.0,1.0,0.3733812272548675,1.0,-2.315709590911865,1.6056345701217651,0.7100750803947449,1.0814011096954346,0.0,0.0,0.0,77.5122299194336,99.0,-12.60275650024414,-0.0,1012.1297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8093317151069641,0.2210249751806259,0.1996295899152755,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8699339032173157,0.2775155007839203,0.2634459435939789,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8172374963760376,0.2279113978147506,0.1600167155265808,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8462111353874207,0.2549945116043091,0.2421347796916961,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128662109375,0.8261286020278931,0.2356970608234405,1.063876032829285,291.3128356933594,291.1499938964844,288.61236572265625,287.0463562011719,291.3069763183594,297.3930969238281,291.3127136230469,1.0,0.4303682446479797,1.0,1.0,0.3733812272548675,1.0,-2.315709590911865,1.6056345701217651,0.7100750803947449,1.0814011096954346,0.0,0.0,0.0,77.5122299194336,99.0,-12.60275650024414,-0.0,1012.1297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.7936975955963135,0.2230778634548187,0.201704129576683,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.8533936142921448,0.2799863517284393,0.2659385502338409,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.802177906036377,0.2302291095256805,0.1618175655603408,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.8313052654266357,0.2575868964195251,0.2448166459798813,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.8101539611816406,0.2368207573890686,1.0701347589492798,291.30828857421875,291.1499938964844,288.6549072265625,287.07275390625,291.3036499023437,297.38446044921875,291.3080749511719,1.0,0.4372052848339081,1.0,1.0,0.3695665299892425,1.0,-2.334103584289551,1.6264747381210327,0.7076289057731628,1.098180890083313,0.0,0.0,0.0,84.19383239746094,87.0,-8.42651081085205,-0.0,1058.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.7936975955963135,0.2230778634548187,0.201704129576683,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083190917969,0.8533936142921448,0.2799863517284393,0.2659385502338409,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.802177906036377,0.2302291095256805,0.1618175655603408,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.8313052654266357,0.2575868964195251,0.2448166459798813,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.8101539611816406,0.2368207573890686,1.0701347589492798,291.30828857421875,291.1499938964844,288.6549072265625,287.07275390625,291.3036499023437,297.38446044921875,291.3080749511719,1.0,0.4372052848339081,1.0,1.0,0.3695665299892425,1.0,-2.334103584289551,1.6264747381210327,0.7076289057731628,1.098180890083313,0.0,0.0,0.0,84.19383239746094,87.0,-8.42651081085205,-0.0,1058.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.794514536857605,0.2241040915250778,0.2026281356811523,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.8542336821556091,0.2813066244125366,0.2671650648117065,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.8031132817268372,0.2313804626464843,0.1626249402761459,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.832196831703186,0.2588903605937958,0.2460484802722931,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.8103520274162292,0.2373654991388321,1.0726178884506226,291.3056030273437,291.1499938964844,288.6742858886719,287.08404541015625,291.3008117675781,297.3810729980469,291.30535888671875,1.0,0.4384118318557739,1.0,1.0,0.36765918135643,1.0,-2.34212064743042,1.6361947059631348,0.7059259414672852,1.106117844581604,0.0,0.0,0.0,84.59374237060547,87.0,-8.123188972473145,-0.0,1068.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
