time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.7990471124649048,0.2251323014497757,0.2035038024187088,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.8589386940002441,0.2826621532440185,0.2683788537979126,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.8077634572982788,0.2325298935174942,0.1633916795253753,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.8366403579711914,0.2601979672908783,0.2472321391105651,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.8141227960586548,0.2379043698310852,1.0748183727264404,291.3027648925781,291.1499938964844,288.6923217773437,287.09405517578125,291.2982177734375,297.378173828125,291.30255126953125,1.0,0.4385413229465484,1.0,1.0,0.3658934235572815,1.0,-2.349617958068848,1.6452879905700684,0.7043299674987793,1.1135445833206177,0.0,0.0,0.0,83.64867401123047,75.0,-7.910315990447998,-0.0,1072.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.8169320821762085,0.2271947711706161,0.2051528841257095,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8785174489021301,0.2854379415512085,0.2707671225070953,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.8252931833267212,0.2348264902830124,0.1648389846086502,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8548800945281982,0.2628225982189178,0.2494958192110061,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.8300970196723938,0.2389734089374542,1.0786291360855105,291.29644775390625,291.1499938964844,288.7241516113281,287.10986328125,291.2906799316406,297.3733215332031,291.2961120605469,1.0,0.4364848434925079,1.0,1.0,0.3623619079589844,1.0,-2.3635048866271973,1.662793755531311,0.7007110714912415,1.1279670000076294,0.0,0.0,0.0,78.8482437133789,63.0,-8.966492652893066,-0.0,1068.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.8169320821762085,0.2271947711706161,0.2051528841257095,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8785174489021301,0.2854379415512085,0.2707671225070953,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.8252931833267212,0.2348264902830124,0.1648389846086502,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8548800945281982,0.2628225982189178,0.2494958192110061,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.8300970196723938,0.2389734089374542,1.0786291360855105,291.29644775390625,291.1499938964844,288.7241516113281,287.10986328125,291.2906799316406,297.3733215332031,291.2961120605469,1.0,0.4364848434925079,1.0,1.0,0.3623619079589844,1.0,-2.3635048866271973,1.662793755531311,0.7007110714912415,1.1279670000076294,0.0,0.0,0.0,78.8482437133789,63.0,-8.966492652893066,-0.0,1068.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8458767533302307,0.2292517125606537,0.206701248884201,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.9135465621948242,0.2882484793663025,0.2730973064899444,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8549937605857849,0.2371122539043426,0.1662030071020126,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8876923322677612,0.2654463350772857,0.251657634973526,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8587677478790283,0.2400296330451965,1.0818880796432495,291.28729248046875,291.1499938964844,288.75,287.119873046875,291.2791442871094,297.36932373046875,291.2867736816406,1.0,0.4322780668735504,1.0,1.0,0.3588303923606872,1.0,-2.3763155937194824,1.6796976327896118,0.6966180205345154,1.142035961151123,0.0,0.0,0.0,71.35553741455078,51.0,-12.181658744812012,-0.0,1052.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8458767533302307,0.2292517125606537,0.206701248884201,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.9135465621948242,0.2882484793663025,0.2730973064899444,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8549937605857849,0.2371122539043426,0.1662030071020126,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8876923322677612,0.2654463350772857,0.251657634973526,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8587677478790283,0.2400296330451965,1.0818880796432495,291.28729248046875,291.1499938964844,288.75,287.119873046875,291.2791442871094,297.36932373046875,291.2867736816406,1.0,0.4322780668735504,1.0,1.0,0.3588303923606872,1.0,-2.3763155937194824,1.6796976327896118,0.6966180205345154,1.142035961151123,0.0,0.0,0.0,71.35553741455078,51.0,-12.181658744812012,-0.0,1052.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8950639367103577,0.2312883287668228,0.2081740498542785,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.9726779460906982,0.291072279214859,0.2753778994083404,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.9056211113929749,0.2393757551908493,0.1675066649913787,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.9452793598175048,0.2680543959140777,0.2537443935871124,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.9083362817764282,0.2410668283700943,1.0847691297531128,291.27691650390625,291.1499938964844,288.7728576660156,287.1249389648437,291.2686462402344,297.3658447265625,291.2764587402344,1.0,0.4267289638519287,1.0,1.0,0.3556703329086303,1.0,-2.3881947994232178,1.69518780708313,0.6930069327354431,1.1549131870269775,0.0,0.0,0.0,62.23914337158203,39.0,-13.57152271270752,-0.0,1028.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8950639367103577,0.2312883287668228,0.2081740498542785,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.9726779460906982,0.291072279214859,0.2753778994083404,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.9056211113929749,0.2393757551908493,0.1675066649913787,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2770080566406,0.9452793598175048,0.2680543959140777,0.2537443935871124,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.9083362817764282,0.2410668283700943,1.0847691297531128,291.27691650390625,291.1499938964844,288.7728576660156,287.1249389648437,291.2686462402344,297.3658447265625,291.2764587402344,1.0,0.4267289638519287,1.0,1.0,0.3556703329086303,1.0,-2.3881947994232178,1.69518780708313,0.6930069327354431,1.1549131870269775,0.0,0.0,0.0,62.23914337158203,39.0,-13.57152271270752,-0.0,1028.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.9537646174430848,0.2332488745450973,0.2097009867429733,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.998957335948944,0.2945224940776825,0.2575281262397766,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.965387225151062,0.241557776927948,0.1688495874404907,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.9974281787872314,0.2705886662006378,0.2558910548686981,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.9664347767829896,0.2420311421155929,1.0879324674606323,291.2666015625,291.1499938964844,288.79595947265625,287.1263732910156,291.254150390625,297.3646240234375,291.2657470703125,1.0,0.4191610217094421,1.0,1.0,0.3525102734565735,1.0,-2.3762595653533936,1.695266842842102,0.6809926629066467,1.1582343578338623,0.0,0.0,0.0,54.99261474609375,59.0,-15.751577377319336,-0.0,986.2542724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667541503906,0.9537646174430848,0.2332488745450973,0.2097009867429733,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.998957335948944,0.2945224940776825,0.2575281262397766,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.965387225151062,0.241557776927948,0.1688495874404907,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.9974281787872314,0.2705886662006378,0.2558910548686981,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.9664347767829896,0.2420311421155929,1.0879324674606323,291.2666015625,291.1499938964844,288.79595947265625,287.1263732910156,291.254150390625,297.3646240234375,291.2657470703125,1.0,0.4191610217094421,1.0,1.0,0.3525102734565735,1.0,-2.3762595653533936,1.695266842842102,0.6809926629066467,1.1582343578338623,0.0,0.0,0.0,54.99261474609375,59.0,-15.751577377319336,-0.0,986.2542724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.9594396352767944,0.2342168986797332,0.2105433344841003,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.998528778553009,0.2970977425575256,0.2538402080535888,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.9708083868026732,0.2426370084285736,0.1695812344551086,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.9985483288764954,0.2719490528106689,0.2538610994815826,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.9710414409637452,0.2425103038549423,1.089930295944214,291.2586364746094,291.1499938964844,288.8075866699219,287.12579345703125,291.2483825683594,297.36865234375,291.25799560546875,1.0,0.4191654920578003,1.0,1.0,0.350930243730545,1.0,-2.374189615249634,1.697931885719299,0.6762577295303345,1.1608426570892334,0.0,0.0,0.0,54.46258544921875,59.0,-17.382102966308594,-0.0,981.7213134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.9582053422927856,0.2351931929588318,0.2114242911338806,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.9987993836402892,0.2995373010635376,0.2561294436454773,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.969757080078125,0.243729680776596,0.1703455448150634,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.9988465309143066,0.2733626067638397,0.2561804950237274,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.9692190885543824,0.2430098354816436,1.0921710729599,291.2543334960937,291.1499938964844,288.8192138671875,287.1243896484375,291.24908447265625,297.3724365234375,291.2542419433594,1.0,0.4213258922100067,1.0,1.0,0.3497464060783386,1.0,-2.384342908859253,1.7075377702713013,0.6768050193786621,1.1679939031600952,0.0,0.0,0.0,55.048118591308594,79.0,-13.297152519226074,-0.0,994.8965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9336161017417908,0.2371580153703689,0.2132918387651443,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9990000128746032,0.3030382692813873,0.2784318625926971,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9465242624282836,0.2459405213594436,0.1719659268856048,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.983295440673828,0.2758730351924896,0.2609782516956329,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9442137479782104,0.2440336048603058,1.0972760915756226,291.2537841796875,291.1499938964844,288.84259033203125,287.1192321777344,291.25469970703125,297.3718566894531,291.2540588378906,1.0,0.4311029314994812,1.0,1.0,0.347378671169281,1.0,-2.426913261413574,1.741094946861267,0.6858184337615967,1.1918591260910034,0.0,0.0,0.0,59.39397048950195,99.0,-3.3609848022460938,-0.0,1059.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9336161017417908,0.2371580153703689,0.2132918387651443,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9990000128746032,0.3030382692813873,0.2784318625926971,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9465242624282836,0.2459405213594436,0.1719659268856048,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.983295440673828,0.2758730351924896,0.2609782516956329,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.9442137479782104,0.2440336048603058,1.0972760915756226,291.2537841796875,291.1499938964844,288.84259033203125,287.1192321777344,291.25469970703125,297.3718566894531,291.2540588378906,1.0,0.4311029314994812,1.0,1.0,0.347378671169281,1.0,-2.426913261413574,1.741094946861267,0.6858184337615967,1.1918591260910034,0.0,0.0,0.0,59.39397048950195,99.0,-3.3609848022460938,-0.0,1059.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8628444671630859,0.2390156090259552,0.2154535502195358,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9404894113540648,0.3046323657035827,0.288716971874237,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8734845519065857,0.2480617612600326,0.1738273501396179,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9083828926086426,0.2782634198665619,0.2637476623058319,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8701601624488831,0.2449338734149933,1.1038167476654053,291.25537109375,291.1499938964844,288.8659362792969,287.111083984375,291.25372314453125,297.360595703125,291.25518798828125,1.0,0.4445647895336151,1.0,1.0,0.3450109362602234,1.0,-2.4512202739715576,1.762816071510315,0.6884042620658875,1.208642840385437,0.0,0.0,0.0,72.43480682373047,119.0,-1.3455822467803955,-0.0,1142.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8628444671630859,0.2390156090259552,0.2154535502195358,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9404894113540648,0.3046323657035827,0.288716971874237,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8734845519065857,0.2480617612600326,0.1738273501396179,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.9083828926086426,0.2782634198665619,0.2637476623058319,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25543212890625,0.8701601624488831,0.2449338734149933,1.1038167476654053,291.25537109375,291.1499938964844,288.8659362792969,287.111083984375,291.25372314453125,297.360595703125,291.25518798828125,1.0,0.4445647895336151,1.0,1.0,0.3450109362602234,1.0,-2.4512202739715576,1.762816071510315,0.6884042620658875,1.208642840385437,0.0,0.0,0.0,72.43480682373047,119.0,-1.3455822467803955,-0.0,1142.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8148720264434814,0.2407823950052261,0.2176176607608795,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8801743388175964,0.3066185414791107,0.2911163568496704,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8244986534118652,0.2501088082790375,0.1757028102874755,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.854666531085968,0.2806079387664795,0.2665594816207886,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8203416466712952,0.2457318007946014,1.1103005409240725,291.2562561035156,291.1499938964844,288.8892822265625,287.1001892089844,291.2584228515625,297.3525695800781,291.2564697265625,1.0,0.4597086012363434,1.0,1.0,0.3433121740818023,1.0,-2.4745213985443115,1.7823835611343384,0.6921378970146179,1.222988486289978,0.0,0.0,0.0,88.44335174560547,122.0,1.701271414756775,-0.0,1235.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8148720264434814,0.2407823950052261,0.2176176607608795,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8801743388175964,0.3066185414791107,0.2911163568496704,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8244986534118652,0.2501088082790375,0.1757028102874755,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.854666531085968,0.2806079387664795,0.2665594816207886,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8203416466712952,0.2457318007946014,1.1103005409240725,291.2562561035156,291.1499938964844,288.8892822265625,287.1001892089844,291.2584228515625,297.3525695800781,291.2564697265625,1.0,0.4597086012363434,1.0,1.0,0.3433121740818023,1.0,-2.4745213985443115,1.7823835611343384,0.6921378970146179,1.222988486289978,0.0,0.0,0.0,88.44335174560547,122.0,1.701271414756775,-0.0,1235.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.789021909236908,0.2424890846014022,0.2195728719234466,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8525597453117371,0.30889493227005,0.2936388552188873,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7994235754013062,0.2521027624607086,0.1774224936962127,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8294382691383362,0.282915323972702,0.2691785991191864,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7936590909957886,0.2464598566293716,1.1157017946243286,291.2596130371094,291.1499938964844,288.9124755859375,287.08673095703125,291.2626953125,297.3466491699219,291.2598571777344,1.0,0.4701544344425201,1.0,1.0,0.3416134119033813,1.0,-2.491605758666992,1.7978813648223877,0.6937243342399597,1.2347575426101685,0.0,0.0,0.0,100.19740295410156,110.0,3.880219221115112,-0.0,1305.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.789021909236908,0.2424890846014022,0.2195728719234466,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8525597453117371,0.30889493227005,0.2936388552188873,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7994235754013062,0.2521027624607086,0.1774224936962127,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.8294382691383362,0.282915323972702,0.2691785991191864,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.7936590909957886,0.2464598566293716,1.1157017946243286,291.2596130371094,291.1499938964844,288.9124755859375,287.08673095703125,291.2626953125,297.3466491699219,291.2598571777344,1.0,0.4701544344425201,1.0,1.0,0.3416134119033813,1.0,-2.491605758666992,1.7978813648223877,0.6937243342399597,1.2347575426101685,0.0,0.0,0.0,100.19740295410156,110.0,3.880219221115112,-0.0,1305.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.7854463458061218,0.2433378547430038,0.2204099595546722,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8489941358566284,0.3101014196872711,0.2948367297649383,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.7959110736846924,0.2530953288078308,0.1781736612319946,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8261634111404419,0.284067153930664,0.2703444361686706,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.7895063161849976,0.2468144297599792,1.117680549621582,291.261474609375,291.1499938964844,288.92401123046875,287.0791320800781,291.2646789550781,297.3443298339844,291.26171875,1.0,0.4723769426345825,1.0,1.0,0.340764045715332,1.0,-2.4987339973449707,1.8047212362289429,0.6940127611160278,1.2400615215301514,0.0,0.0,0.0,102.49678802490234,110.0,4.449619293212891,-0.0,1324.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7861372828483582,0.2441924810409546,0.221176266670227,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8498166799545288,0.3113417029380798,0.2959928512573242,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.796729326248169,0.2540929317474365,0.1788693368434906,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8269659876823425,0.2852242290973663,0.2714357674121856,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7896512150764465,0.2471712678670883,1.1192891597747805,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2647705078125,297.3424072265625,291.26287841796875,1.0,0.4732869267463684,1.0,1.0,0.3396855890750885,1.0,-2.50512433052063,1.8116464614868164,0.693477988243103,1.2455940246582031,0.0,0.0,0.0,102.8212432861328,98.0,3.639971017837525,-0.0,1333.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.7959530353546143,0.2459176629781723,0.2225816249847412,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8602251410484314,0.3138892650604248,0.2982291877269745,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8068913817405701,0.2561050355434418,0.180161565542221,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8366400599479675,0.2875542640686035,0.2734837830066681,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.7984036207199097,0.2478979378938675,1.121846079826355,291.263427734375,291.1499938964844,288.9582214355469,287.0531311035156,291.264404296875,297.3393249511719,291.2634582519531,1.0,0.4722753465175628,1.0,1.0,0.3375287055969238,1.0,-2.5165865421295166,1.8247431516647337,0.6918433308601379,1.256187081336975,0.0,0.0,0.0,99.63826751708984,86.0,1.5997244119644165,-0.0,1334.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.7959530353546143,0.2459176629781723,0.2225816249847412,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8602251410484314,0.3138892650604248,0.2982291877269745,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8068913817405701,0.2561050355434418,0.180161565542221,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.8366400599479675,0.2875542640686035,0.2734837830066681,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.7984036207199097,0.2478979378938675,1.121846079826355,291.263427734375,291.1499938964844,288.9582214355469,287.0531311035156,291.264404296875,297.3393249511719,291.2634582519531,1.0,0.4722753465175628,1.0,1.0,0.3375287055969238,1.0,-2.5165865421295166,1.8247431516647337,0.6918433308601379,1.256187081336975,0.0,0.0,0.0,99.63826751708984,86.0,1.5997244119644165,-0.0,1334.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8148966431617737,0.2476640343666076,0.2238776385784149,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8811071515083313,0.3164977729320526,0.3003953099250793,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8253926038742065,0.2581424117088318,0.1813709884881973,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8559009432792664,0.289907306432724,0.2754177749156952,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8161817789077759,0.248648539185524,1.1238605976104736,291.2634582519531,291.1499938964844,288.98065185546875,287.0334167480469,291.2638244628906,297.3370056152344,291.26348876953125,1.0,0.4687158763408661,1.0,1.0,0.3353718221187591,1.0,-2.526944160461426,1.8371559381484983,0.689788281917572,1.2663273811340332,0.0,0.0,0.0,92.9949951171875,74.0,0.4244776964187622,-0.0,1318.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8148966431617737,0.2476640343666076,0.2238776385784149,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8811071515083313,0.3164977729320526,0.3003953099250793,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8253926038742065,0.2581424117088318,0.1813709884881973,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8559009432792664,0.289907306432724,0.2754177749156952,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.8161817789077759,0.248648539185524,1.1238605976104736,291.2634582519531,291.1499938964844,288.98065185546875,287.0334167480469,291.2638244628906,297.3370056152344,291.26348876953125,1.0,0.4687158763408661,1.0,1.0,0.3353718221187591,1.0,-2.526944160461426,1.8371559381484983,0.689788281917572,1.2663273811340332,0.0,0.0,0.0,92.9949951171875,74.0,0.4244776964187622,-0.0,1318.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8415614366531372,0.2494127452373504,0.2251064926385879,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9138555526733398,0.3191318213939667,0.302514910697937,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8528606295585632,0.2601912915706634,0.1825333088636398,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.8863474726676941,0.2922695577144623,0.2772857248783111,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8418281078338623,0.2494137436151504,1.1255810260772705,291.257080078125,291.1499938964844,289.0026550292969,287.0120544433594,291.2511291503906,297.3350524902344,291.256591796875,1.0,0.4636320471763611,1.0,1.0,0.3317581415176391,1.0,-2.5366759300231934,1.8528879880905151,0.6837878823280334,1.2799032926559448,0.0,0.0,0.0,84.29264831542969,62.0,-7.826535224914551,-0.0,1293.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8415614366531372,0.2494127452373504,0.2251064926385879,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9138555526733398,0.3191318213939667,0.302514910697937,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8528606295585632,0.2601912915706634,0.1825333088636398,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.8863474726676941,0.2922695577144623,0.2772857248783111,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8418281078338623,0.2494137436151504,1.1255810260772705,291.257080078125,291.1499938964844,289.0026550292969,287.0120544433594,291.2511291503906,297.3350524902344,291.256591796875,1.0,0.4636320471763611,1.0,1.0,0.3317581415176391,1.0,-2.5366759300231934,1.8528879880905151,0.6837878823280334,1.2799032926559448,0.0,0.0,0.0,84.29264831542969,62.0,-7.826535224914551,-0.0,1293.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460632324219,0.8828649520874023,0.2511258721351623,0.2262638509273529,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.9655081033706664,0.321748286485672,0.3045776188373565,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.8958606123924255,0.2622192502021789,0.1836497485637664,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.9351599216461182,0.294608861207962,0.2790896296501159,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460632324219,0.8820110559463501,0.2501639127731323,1.127032995223999,291.2459411621094,291.1499938964844,289.024169921875,286.9892883300781,291.2374572753906,297.33306884765625,291.2453918457031,1.0,0.4575740396976471,1.0,1.0,0.3281444609165191,1.0,-2.5457987785339355,1.868399143218994,0.6773996353149414,1.2933826446533203,0.0,0.0,0.0,74.33980560302734,50.0,-13.495220184326172,-0.0,1261.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460632324219,0.8828649520874023,0.2511258721351623,0.2262638509273529,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.9655081033706664,0.321748286485672,0.3045776188373565,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.8958606123924255,0.2622192502021789,0.1836497485637664,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.9351599216461182,0.294608861207962,0.2790896296501159,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460632324219,0.8820110559463501,0.2501639127731323,1.127032995223999,291.2459411621094,291.1499938964844,289.024169921875,286.9892883300781,291.2374572753906,297.33306884765625,291.2453918457031,1.0,0.4575740396976471,1.0,1.0,0.3281444609165191,1.0,-2.5457987785339355,1.868399143218994,0.6773996353149414,1.2933826446533203,0.0,0.0,0.0,74.33980560302734,50.0,-13.495220184326172,-0.0,1261.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.9128309488296508,0.2519680261611938,0.226819708943367,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9935042262077332,0.3230491578578949,0.3055903017520904,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.9281474351882936,0.2632235586643219,0.1841937750577926,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.9683851599693298,0.2957677841186523,0.2799714505672455,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.9112181663513184,0.250530481338501,1.1276748180389404,291.23980712890625,291.1499938964844,289.0347595214844,286.9774475097656,291.2304382324219,297.33203125,291.2392272949219,1.0,0.4542832374572754,1.0,1.0,0.3263376355171203,1.0,-2.549914121627808,1.875876307487488,0.6740378141403198,1.2999598979949951,0.0,0.0,0.0,69.08708190917969,50.0,-15.223104476928713,-0.0,1244.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.9370906352996826,0.2527658641338348,0.2274359613656997,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.9990000128746032,0.3246312141418457,0.2940755784511566,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.9525914192199708,0.2641865611076355,0.1847868710756302,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.9885390996932985,0.2968848347663879,0.2809192240238189,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333374023437,0.9347099661827089,0.2508562803268432,1.128633975982666,291.233154296875,291.1499938964844,289.045166015625,286.9653625488281,291.2201232910156,297.3317565917969,291.2322692871094,1.0,0.450188398361206,1.0,1.0,0.3244563341140747,1.0,-2.540112495422364,1.8742319345474243,0.6658805012702942,1.3009141683578491,0.0,0.0,0.0,65.56241607666016,68.0,-17.938480377197266,-0.0,1216.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.942668914794922,0.2543596029281616,0.2288456857204437,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9990000128746032,0.3287616372108459,0.2913433611392975,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.9582505226135254,0.2661255598068237,0.1861194521188736,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9929248094558716,0.2991328537464142,0.2830127775669098,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2163391113281,0.939008891582489,0.2515357434749603,1.131536841392517,291.2161865234375,291.1499938964844,289.0655517578125,286.94049072265625,291.205078125,297.3363037109375,291.215576171875,1.0,0.4517265558242798,1.0,1.0,0.3206937313079834,1.0,-2.54608154296875,1.8881800174713133,0.6579014658927917,1.3129234313964844,0.0,0.0,0.0,65.31404113769531,86.0,-20.469600677490234,-0.0,1222.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.942668914794922,0.2543596029281616,0.2288456857204437,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9990000128746032,0.3287616372108459,0.2913433611392975,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.9582505226135254,0.2661255598068237,0.1861194521188736,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.9929248094558716,0.2991328537464142,0.2830127775669098,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2163391113281,0.939008891582489,0.2515357434749603,1.131536841392517,291.2161865234375,291.1499938964844,289.0655517578125,286.94049072265625,291.205078125,297.3363037109375,291.215576171875,1.0,0.4517265558242798,1.0,1.0,0.3206937313079834,1.0,-2.54608154296875,1.8881800174713133,0.6579014658927917,1.3129234313964844,0.0,0.0,0.0,65.31404113769531,86.0,-20.469600677490234,-0.0,1222.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.9217541813850404,0.2559243142604828,0.2303700149059295,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.9990000128746032,0.3315995037555694,0.3107901513576507,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.938260018825531,0.2680559456348419,0.1875559091567993,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9771996140480042,0.3013741672039032,0.285248339176178,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.916923999786377,0.2522187232971191,1.1351836919784546,291.2035522460937,291.1499938964844,289.0852355957031,286.9149475097656,291.1949768066406,297.3346862792969,291.20318603515625,1.0,0.4599094986915588,1.0,1.0,0.3169311285018921,1.0,-2.579741954803467,1.9207018613815308,0.659040093421936,1.3376307487487793,0.0,0.0,0.0,69.57306671142578,104.0,-17.75143814086914,-0.0,1283.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.9217541813850404,0.2559243142604828,0.2303700149059295,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20361328125,0.9990000128746032,0.3315995037555694,0.3107901513576507,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.938260018825531,0.2680559456348419,0.1875559091567993,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.9771996140480042,0.3013741672039032,0.285248339176178,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.916923999786377,0.2522187232971191,1.1351836919784546,291.2035522460937,291.1499938964844,289.0852355957031,286.9149475097656,291.1949768066406,297.3346862792969,291.20318603515625,1.0,0.4599094986915588,1.0,1.0,0.3169311285018921,1.0,-2.579741954803467,1.9207018613815308,0.659040093421936,1.3376307487487793,0.0,0.0,0.0,69.57306671142578,104.0,-17.75143814086914,-0.0,1283.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.868755042552948,0.257368803024292,0.2320983260869979,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9530980587005616,0.3332264721393585,0.3157822787761688,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.8826083540916443,0.2698799073696136,0.1891618967056274,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9197912216186525,0.3035115301609039,0.2877157032489776,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.8638518452644348,0.2527776062488556,1.1398714780807495,291.1967163085937,291.1499938964844,289.1041564941406,286.8889465332031,291.1921081542969,297.3263854980469,291.196533203125,1.0,0.4711789786815643,1.0,1.0,0.3146809935569763,1.0,-2.600245475769043,1.9405908584594729,0.6596546769142151,1.3529890775680542,0.0,0.0,0.0,81.1795425415039,122.0,-11.454838752746582,-0.0,1359.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
