time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.868755042552948,0.257368803024292,0.2320983260869979,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9530980587005616,0.3332264721393585,0.3157822787761688,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.8826083540916443,0.2698799073696136,0.1891618967056274,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.9197912216186525,0.3035115301609039,0.2877157032489776,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968078613281,0.8638518452644348,0.2527776062488556,1.1398714780807495,291.1967163085937,291.1499938964844,289.1041564941406,286.8889465332031,291.1921081542969,297.3263854980469,291.196533203125,1.0,0.4711789786815643,1.0,1.0,0.3146809935569763,1.0,-2.600245475769043,1.9405908584594729,0.6596546769142151,1.3529890775680542,0.0,0.0,0.0,81.1795425415039,122.0,-11.454838752746582,-0.0,1359.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.825610339641571,0.2587320506572723,0.2338806092739105,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.8979101777076721,0.3351369798183441,0.3180922269821167,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8379996418952942,0.2716305255889892,0.1908161044120788,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8703029155731201,0.3055781126022339,0.2902510166168213,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.8203957080841064,0.2532447874546051,1.1447765827178955,291.1922302246094,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.3199157714844,291.19207763671875,1.0,0.4837819635868072,1.0,1.0,0.3124308586120605,1.0,-2.614525079727173,1.9562079906463623,0.6583170890808105,1.365563154220581,0.0,0.0,0.0,96.1998519897461,125.0,-7.910319805145264,-0.0,1446.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.825610339641571,0.2587320506572723,0.2338806092739105,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.8979101777076721,0.3351369798183441,0.3180922269821167,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8379996418952942,0.2716305255889892,0.1908161044120788,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.8703029155731201,0.3055781126022339,0.2902510166168213,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.8203957080841064,0.2532447874546051,1.1447765827178955,291.1922302246094,291.1499938964844,289.12225341796875,286.8627624511719,291.18853759765625,297.3199157714844,291.19207763671875,1.0,0.4837819635868072,1.0,1.0,0.3124308586120605,1.0,-2.614525079727173,1.9562079906463623,0.6583170890808105,1.365563154220581,0.0,0.0,0.0,96.1998519897461,125.0,-7.910319805145264,-0.0,1446.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8133212327957153,0.2593941688537597,0.2346851974725723,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8834340572357178,0.336170494556427,0.3192614316940307,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8257957100868225,0.2724882960319519,0.191577598452568,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.8568344116210938,0.3065942525863647,0.2914305031299591,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8074640035629272,0.2534567713737488,1.1467870473861694,291.1900634765625,291.1499938964844,289.1309814453125,286.84967041015625,291.1866149902344,297.3172912597656,291.1899108886719,1.0,0.4884772598743438,1.0,1.0,0.3113057911396026,1.0,-2.6216466426849365,1.964033842086792,0.6576127409934998,1.3717901706695557,0.0,0.0,0.0,101.95799255371094,125.0,-7.064574241638184,-0.0,1481.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.803999662399292,0.2600505352020263,0.2354418337345123,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.873227059841156,0.3372355103492737,0.3204247057437897,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.8170351386070251,0.2733401656150818,0.1923020929098129,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.847457230091095,0.3076039254665375,0.2925595939159393,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.797498881816864,0.2536604106426239,1.1485483646392822,291.1885986328125,291.1499938964844,289.13946533203125,286.83660888671875,291.18682861328125,297.31500244140625,291.1885986328125,1.0,0.4925301671028137,1.0,1.0,0.3104930818080902,1.0,-2.628298044204712,1.9707707166671755,0.6575273275375366,1.377015471458435,0.0,0.0,0.0,106.65290069580078,113.0,-5.237242221832275,-0.0,1511.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8025234341621399,0.2613752782344818,0.2366704642772674,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8720371127128601,0.339436411857605,0.3225235044956207,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.815941572189331,0.2750512957572937,0.1935275197029113,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.846394956111908,0.3096265792846679,0.2945122122764587,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.7950975894927979,0.2540678679943084,1.1506035327911377,291.187744140625,291.1429443359375,289.1556701660156,286.810791015625,291.1868896484375,297.31121826171875,291.187744140625,1.0,0.4945354163646698,1.0,1.0,0.3088676333427429,1.0,-2.638588190078736,1.982115387916565,0.6564726829528809,1.3860338926315308,0.0,0.0,0.0,108.3200454711914,101.0,-2.430460453033448,-0.0,1533.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8025234341621399,0.2613752782344818,0.2366704642772674,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.8720371127128601,0.339436411857605,0.3225235044956207,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.815941572189331,0.2750512957572937,0.1935275197029113,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.846394956111908,0.3096265792846679,0.2945122122764587,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.7950975894927979,0.2540678679943084,1.1506035327911377,291.187744140625,291.1429443359375,289.1556701660156,286.810791015625,291.1868896484375,297.31121826171875,291.187744140625,1.0,0.4945354163646698,1.0,1.0,0.3088676333427429,1.0,-2.638588190078736,1.982115387916565,0.6564726829528809,1.3860338926315308,0.0,0.0,0.0,108.3200454711914,101.0,-2.430460453033448,-0.0,1533.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8132794499397278,0.2627414166927337,0.2377225160598755,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8844010233879089,0.341716468334198,0.3244825303554535,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8264865875244141,0.2767979800701141,0.1946110427379608,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8578003644943237,0.3116781413555145,0.2962665557861328,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8050761818885803,0.254506379365921,1.1517187356948853,291.186767578125,291.1241149902344,289.1708679199219,286.7854919433594,291.1860046386719,297.3084716796875,291.1867370605469,1.0,0.4927035272121429,1.0,1.0,0.3072421848773956,1.0,-2.646957874298096,1.9921870231628416,0.6547707319259644,1.3941720724105835,0.0,0.0,0.0,104.3355941772461,89.0,-1.7594548463821411,-0.0,1526.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8132794499397278,0.2627414166927337,0.2377225160598755,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8844010233879089,0.341716468334198,0.3244825303554535,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8264865875244141,0.2767979800701141,0.1946110427379608,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8578003644943237,0.3116781413555145,0.2962665557861328,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.8050761818885803,0.254506379365921,1.1517187356948853,291.186767578125,291.1241149902344,289.1708679199219,286.7854919433594,291.1860046386719,297.3084716796875,291.1867370605469,1.0,0.4927035272121429,1.0,1.0,0.3072421848773956,1.0,-2.646957874298096,1.9921870231628416,0.6547707319259644,1.3941720724105835,0.0,0.0,0.0,104.3355941772461,89.0,-1.7594548463821411,-0.0,1526.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8319509029388428,0.2641376852989197,0.2386872172355651,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9073249101638794,0.3440428972244262,0.3263680338859558,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8457674980163574,0.2785756289958954,0.1956259161233902,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.8792827725410461,0.3137553632259369,0.2979225516319275,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8231974244117737,0.254979521036148,1.152401089668274,291.1830749511719,291.1066589355469,289.1849670410156,286.76104736328125,291.179931640625,297.306396484375,291.182861328125,1.0,0.4886234104633331,1.0,1.0,0.3050626516342163,1.0,-2.654412746429444,2.003109931945801,0.651302695274353,1.4033498764038086,0.0,0.0,0.0,97.1513900756836,77.0,-4.799235820770264,-0.0,1504.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8319509029388428,0.2641376852989197,0.2386872172355651,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9073249101638794,0.3440428972244262,0.3263680338859558,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8457674980163574,0.2785756289958954,0.1956259161233902,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.8792827725410461,0.3137553632259369,0.2979225516319275,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.8231974244117737,0.254979521036148,1.152401089668274,291.1830749511719,291.1066589355469,289.1849670410156,286.76104736328125,291.179931640625,297.306396484375,291.182861328125,1.0,0.4886234104633331,1.0,1.0,0.3050626516342163,1.0,-2.654412746429444,2.003109931945801,0.651302695274353,1.4033498764038086,0.0,0.0,0.0,97.1513900756836,77.0,-4.799235820770264,-0.0,1504.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8604730367660522,0.2655409276485443,0.2395912557840347,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.9453722238540648,0.3463858962059021,0.3281998932361603,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.8760222792625427,0.2803667187690735,0.1965972930192947,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.9126566648483276,0.3158417344093323,0.2995153963565826,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8500374555587769,0.2554746866226196,1.1528390645980835,291.1771545410156,291.0906677246094,289.1978454589844,286.7376708984375,291.1727600097656,297.3045959472656,291.1768798828125,1.0,0.4831680655479431,1.0,1.0,0.3028831481933594,1.0,-2.6613082885742188,2.013722419738769,0.6475858092308044,1.4123369455337524,0.0,0.0,0.0,88.0399169921875,65.0,-7.396276950836182,-0.0,1472.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8604730367660522,0.2655409276485443,0.2395912557840347,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.9453722238540648,0.3463858962059021,0.3281998932361603,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.8760222792625427,0.2803667187690735,0.1965972930192947,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.9126566648483276,0.3158417344093323,0.2995153963565826,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.8500374555587769,0.2554746866226196,1.1528390645980835,291.1771545410156,291.0906677246094,289.1978454589844,286.7376708984375,291.1727600097656,297.3045959472656,291.1768798828125,1.0,0.4831680655479431,1.0,1.0,0.3028831481933594,1.0,-2.6613082885742188,2.013722419738769,0.6475858092308044,1.4123369455337524,0.0,0.0,0.0,88.0399169921875,65.0,-7.396276950836182,-0.0,1472.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.8803243041038513,0.2662422060966491,0.2400262802839279,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.9687027335166932,0.34755939245224,0.3291004300117492,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.8967953324317932,0.2812648415565491,0.1970717459917068,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.9372313022613524,0.3168860375881195,0.3002952039241791,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.8687692880630493,0.2557282447814941,1.1530011892318726,291.1737365722656,291.083251953125,289.2038269042969,286.7264709472656,291.1688537597656,297.3037414550781,291.1734313964844,1.0,0.4801011979579925,1.0,1.0,0.3017933666706085,1.0,-2.6646153926849365,2.0189402103424072,0.6456751227378845,1.4167720079421997,0.0,0.0,0.0,83.0188217163086,65.0,-8.403295516967773,-0.0,1454.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.9053268432617188,0.2669386863708496,0.2404509931802749,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.9924671053886414,0.3487296998500824,0.3299914896488189,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.9242006540298462,0.2821608483791351,0.1975397765636444,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.9657315015792848,0.3179273605346679,0.3010654151439667,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.8926973342895508,0.2559824883937835,1.153133511543274,291.16815185546875,291.07623291015625,289.2095031738281,286.71563720703125,291.15948486328125,297.30291748046875,291.1675109863281,1.0,0.4768694639205932,1.0,1.0,0.3000005483627319,1.0,-2.667843580245972,2.0258944034576416,0.6419491767883301,1.4229552745819092,0.0,0.0,0.0,77.7763900756836,68.0,-12.52597713470459,-0.0,1435.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9270976781845092,0.2682476341724396,0.2415237873792648,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9990000128746032,0.3514621555805206,0.321033626794815,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9472230076789856,0.2838827967643738,0.1986575424671173,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9851162433624268,0.3199400603771209,0.302851140499115,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9115708470344543,0.2564330995082855,1.1546112298965454,291.1508483886719,291.0634155273437,289.2198181152344,286.6951904296875,291.1368103027344,297.3022766113281,291.1498718261719,1.0,0.4740983843803406,1.0,1.0,0.2964149415493011,1.0,-2.66361141204834,2.0327038764953613,0.6309075355529785,1.4307146072387695,0.0,0.0,0.0,74.22534942626953,71.0,-21.860790252685547,-0.0,1413.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9270976781845092,0.2682476341724396,0.2415237873792648,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9990000128746032,0.3514621555805206,0.321033626794815,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9472230076789856,0.2838827967643738,0.1986575424671173,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9851162433624268,0.3199400603771209,0.302851140499115,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9115708470344543,0.2564330995082855,1.1546112298965454,291.1508483886719,291.0634155273437,289.2198181152344,286.6951904296875,291.1368103027344,297.3022766113281,291.1498718261719,1.0,0.4740983843803406,1.0,1.0,0.2964149415493011,1.0,-2.66361141204834,2.0327038764953613,0.6309075355529785,1.4307146072387695,0.0,0.0,0.0,74.22534942626953,71.0,-21.860790252685547,-0.0,1413.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.9362989068031312,0.2694601118564605,0.2425835132598877,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9990000128746032,0.3550635278224945,0.3143494427204132,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9564937353134156,0.2855295240879059,0.1997802257537841,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.992322564125061,0.3218770325183868,0.3046437501907348,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.9193864464759828,0.2568305432796478,1.156215786933899,291.1300964355469,291.0523681640625,289.228759765625,286.6766052246094,291.11456298828125,297.30523681640625,291.129150390625,1.0,0.4732055962085724,1.0,1.0,0.292829304933548,1.0,-2.6623096466064453,2.0415167808532715,0.6207929253578186,1.4396711587905884,0.0,0.0,0.0,73.0436782836914,89.0,-26.6776123046875,-0.0,1406.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.9362989068031312,0.2694601118564605,0.2425835132598877,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9990000128746032,0.3550635278224945,0.3143494427204132,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9564937353134156,0.2855295240879059,0.1997802257537841,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.992322564125061,0.3218770325183868,0.3046437501907348,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.9193864464759828,0.2568305432796478,1.156215786933899,291.1300964355469,291.0523681640625,289.228759765625,286.6766052246094,291.11456298828125,297.30523681640625,291.129150390625,1.0,0.4732055962085724,1.0,1.0,0.292829304933548,1.0,-2.6623096466064453,2.0415167808532715,0.6207929253578186,1.4396711587905884,0.0,0.0,0.0,73.0436782836914,89.0,-26.6776123046875,-0.0,1406.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.9220284819602966,0.2706488370895386,0.2437393218278885,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.9990000128746032,0.3580290675163269,0.3285747468471527,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.9431179761886596,0.2871685922145843,0.2009892463684082,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.981989860534668,0.3238020539283752,0.3065495789051056,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.9049884676933287,0.2572331130504608,1.1584484577178955,291.1111755371094,291.0430908203125,289.2362060546875,286.66015625,291.0986328125,297.305419921875,291.1105651855469,1.0,0.4795663058757782,1.0,1.0,0.2895359098911285,1.0,-2.68717885017395,2.067725896835327,0.6194530129432678,1.4598215818405151,0.0,0.0,0.0,76.34819030761719,107.0,-25.20358085632324,-0.0,1454.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.9220284819602966,0.2706488370895386,0.2437393218278885,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.9990000128746032,0.3580290675163269,0.3285747468471527,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.9431179761886596,0.2871685922145843,0.2009892463684082,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.981989860534668,0.3238020539283752,0.3065495789051056,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.9049884676933287,0.2572331130504608,1.1584484577178955,291.1111755371094,291.0430908203125,289.2362060546875,286.66015625,291.0986328125,297.305419921875,291.1105651855469,1.0,0.4795663058757782,1.0,1.0,0.2895359098911285,1.0,-2.68717885017395,2.067725896835327,0.6194530129432678,1.4598215818405151,0.0,0.0,0.0,76.34819030761719,107.0,-25.20358085632324,-0.0,1454.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8774884939193726,0.2717337906360626,0.2451147884130478,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9697741866111756,0.3591890633106231,0.3404315412044525,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8955956697463989,0.2887179851531982,0.2023794203996658,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.936190664768219,0.3256330192089081,0.3086962699890136,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8621821403503418,0.2575322389602661,1.1618179082870483,291.0948791503906,291.0357360839844,289.2421264648437,286.6461181640625,291.0796813964844,297.2963256835937,291.09393310546875,1.0,0.4899303317070007,1.0,1.0,0.2862424850463867,1.0,-2.7087676525115967,2.0916125774383545,0.6171550750732422,1.479344367980957,0.0,0.0,0.0,86.88092803955078,125.0,-24.88323974609375,-0.0,1534.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8774884939193726,0.2717337906360626,0.2451147884130478,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9697741866111756,0.3591890633106231,0.3404315412044525,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8955956697463989,0.2887179851531982,0.2023794203996658,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.936190664768219,0.3256330192089081,0.3086962699890136,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8621821403503418,0.2575322389602661,1.1618179082870483,291.0948791503906,291.0357360839844,289.2421264648437,286.6461181640625,291.0796813964844,297.2963256835937,291.09393310546875,1.0,0.4899303317070007,1.0,1.0,0.2862424850463867,1.0,-2.7087676525115967,2.0916125774383545,0.6171550750732422,1.479344367980957,0.0,0.0,0.0,86.88092803955078,125.0,-24.88323974609375,-0.0,1534.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.8559896349906921,0.2722244262695312,0.2458021789789199,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.9444805383682252,0.3598585128784179,0.3412538170814514,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.8733381032943726,0.2894463837146759,0.203078031539917,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.9099940061569214,0.3265011608600616,0.3097733855247497,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8413212299346924,0.2576273679733276,1.1634852886199951,291.083984375,291.0328063964844,289.2445068359375,286.6400451660156,291.0689697265625,297.2923278808594,291.0830993652344,1.0,0.4957591295242309,1.0,1.0,0.284595787525177,1.0,-2.7173619270324707,2.102132797241211,0.6152291893959045,1.4876290559768677,0.0,0.0,0.0,93.62030029296876,125.0,-26.86854553222656,-0.0,1576.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8362878561019897,0.272683709859848,0.2465003728866577,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.9182246327400208,0.3605976700782776,0.3422037661075592,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8526834845542908,0.2901458442211151,0.2037871778011322,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8874168992042542,0.3273393511772156,0.3108640015125274,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.8220445513725281,0.2576902508735657,1.1652038097381592,291.0747985839844,291.0303955078125,289.2464599609375,286.6347045898437,291.0617370605469,297.2886962890625,291.0741271972656,1.0,0.5017694234848022,1.0,1.0,0.2835004031658172,1.0,-2.7235708236694336,2.109557628631592,0.6140130758285522,1.493628740310669,0.0,0.0,0.0,101.21232604980467,143.0,-25.62773704528809,-0.0,1620.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8033810257911682,0.2735532224178314,0.2478833347558975,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.87859708070755,0.3622030615806579,0.3442945778369903,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8199131488800049,0.2914984226226806,0.2051979303359985,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8512520790100098,0.3289652466773987,0.3130315542221069,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.7875778079032898,0.25776007771492,1.1685484647750854,291.0593566894531,291.027099609375,289.2491149902344,286.6261901855469,291.04754638671875,297.282470703125,291.0587158203125,1.0,0.5143011212348938,1.0,1.0,0.2813096046447754,1.0,-2.7360644340515137,2.1242928504943848,0.6117716431617737,1.5055023431777954,0.0,0.0,0.0,117.4188003540039,146.0,-22.678878784179688,-0.0,1714.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8033810257911682,0.2735532224178314,0.2478833347558975,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.87859708070755,0.3622030615806579,0.3442945778369903,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8199131488800049,0.2914984226226806,0.2051979303359985,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.8512520790100098,0.3289652466773987,0.3130315542221069,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.7875778079032898,0.25776007771492,1.1685484647750854,291.0593566894531,291.027099609375,289.2491149902344,286.6261901855469,291.04754638671875,297.282470703125,291.0587158203125,1.0,0.5143011212348938,1.0,1.0,0.2813096046447754,1.0,-2.7360644340515137,2.1242928504943848,0.6117716431617737,1.5055023431777954,0.0,0.0,0.0,117.4188003540039,146.0,-22.678878784179688,-0.0,1714.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.7846221923828125,0.2743730247020721,0.2490301132202148,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8589045405387878,0.3638877868652344,0.3462909162044525,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8019479513168335,0.292801558971405,0.206426128745079,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8332691788673401,0.3305341303348541,0.314945638179779,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7686269283294678,0.2577700912952423,1.170670986175537,291.0437316894531,291.0260009765625,289.25,286.620849609375,291.03173828125,297.2771301269531,291.04302978515625,1.0,0.5226082801818848,1.0,1.0,0.2791188061237335,1.0,-2.746171474456787,2.137382745742798,0.6087888479232788,1.516311526298523,0.0,0.0,0.0,128.5843048095703,134.0,-22.24806022644043,-0.0,1781.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.7846221923828125,0.2743730247020721,0.2490301132202148,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8589045405387878,0.3638877868652344,0.3462909162044525,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8019479513168335,0.292801558971405,0.206426128745079,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8332691788673401,0.3305341303348541,0.314945638179779,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7686269283294678,0.2577700912952423,1.170670986175537,291.0437316894531,291.0260009765625,289.25,286.620849609375,291.03173828125,297.2771301269531,291.04302978515625,1.0,0.5226082801818848,1.0,1.0,0.2791188061237335,1.0,-2.746171474456787,2.137382745742798,0.6087888479232788,1.516311526298523,0.0,0.0,0.0,128.5843048095703,134.0,-22.24806022644043,-0.0,1781.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.7770517468452454,0.2729010581970215,0.2483268231153488,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8518199324607849,0.3632503449916839,0.3463604748249054,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7946128249168396,0.2917293012142181,0.206181064248085,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8265820145606995,0.3296946287155151,0.3148446381092071,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.7604143023490906,0.2552304863929748,1.162827730178833,291.0286560058594,291.0260009765625,289.25,286.6183776855469,291.0163269042969,297.2510681152344,291.02789306640625,1.0,0.5231403112411499,1.0,1.0,0.2782642543315887,1.0,-2.735593557357788,2.13238263130188,0.6032109260559082,1.5139329433441162,0.0,0.0,0.0,132.3636474609375,122.0,-21.64623641967773,-0.0,1783.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.7770517468452454,0.2729010581970215,0.2483268231153488,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.8518199324607849,0.3632503449916839,0.3463604748249054,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7946128249168396,0.2917293012142181,0.206181064248085,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8265820145606995,0.3296946287155151,0.3148446381092071,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.7604143023490906,0.2552304863929748,1.162827730178833,291.0286560058594,291.0260009765625,289.25,286.6183776855469,291.0163269042969,297.2510681152344,291.02789306640625,1.0,0.5231403112411499,1.0,1.0,0.2782642543315887,1.0,-2.735593557357788,2.13238263130188,0.6032109260559082,1.5139329433441162,0.0,0.0,0.0,132.3636474609375,122.0,-21.64623641967773,-0.0,1783.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7799664735794067,0.2722699344158172,0.2475052922964096,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8556661009788513,0.3633511066436767,0.3462041020393371,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7979640960693359,0.2913879454135895,0.2057579457759857,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8299533724784851,0.3295495212078094,0.3144632279872894,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7618658542633057,0.253264307975769,1.152944564819336,291.0140991210937,291.0260009765625,289.25,286.6181945800781,291.0028991699219,297.23590087890625,291.013427734375,1.0,0.5192683935165405,1.0,1.0,0.2774096727371216,1.0,-2.7215704917907715,2.1248724460601807,0.5966978669166565,1.509467363357544,0.0,0.0,0.0,129.50975036621094,110.0,-20.323457717895508,-0.0,1749.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7799664735794067,0.2722699344158172,0.2475052922964096,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8556661009788513,0.3633511066436767,0.3462041020393371,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7979640960693359,0.2913879454135895,0.2057579457759857,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8299533724784851,0.3295495212078094,0.3144632279872894,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7618658542633057,0.253264307975769,1.152944564819336,291.0140991210937,291.0260009765625,289.25,286.6181945800781,291.0028991699219,297.23590087890625,291.013427734375,1.0,0.5192683935165405,1.0,1.0,0.2774096727371216,1.0,-2.7215704917907715,2.1248724460601807,0.5966978669166565,1.509467363357544,0.0,0.0,0.0,129.50975036621094,110.0,-20.323457717895508,-0.0,1749.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.7847338318824768,0.2721563279628753,0.247241124510765,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00762939453125,0.8610398769378662,0.3635905086994171,0.3462604582309723,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.8030032515525818,0.2914073169231415,0.2056461870670318,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8348024487495422,0.3296622633934021,0.3144008219242096,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.765693724155426,0.2524667978286743,1.148564100265503,291.0075988769531,291.0260009765625,289.25,286.6189270019531,290.9970703125,297.2310791015625,291.0069885253906,1.0,0.516356885433197,1.0,1.0,0.2769823968410492,1.0,-2.715845823287964,2.122013568878174,0.5938323736190796,1.507849097251892,0.0,0.0,0.0,126.3059310913086,110.0,-19.200145721435547,-0.0,1725.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7911912798881531,0.2721291482448578,0.2470368295907974,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8682478666305542,0.3639160394668579,0.3463774025440216,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.8096577525138855,0.29151451587677,0.205580249428749,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8413079380989075,0.3298615217208862,0.314398854970932,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7711511850357056,0.2517669796943664,1.144508719444275,291.0033874511719,291.0260009765625,289.25,286.62017822265625,290.9969177246094,297.2274780273437,291.0031433105469,1.0,0.5130468606948853,1.0,1.0,0.2772918045520782,1.0,-2.710784435272217,2.1177475452423096,0.593036949634552,1.504684329032898,0.0,0.0,0.0,122.3691864013672,98.0,-14.732787132263184,-0.0,1700.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8087763786315918,0.2722848355770111,0.2467745542526245,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8880609273910522,0.3647831678390503,0.3467682600021362,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8265949487686157,0.2919510900974273,0.2055685669183731,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8593628406524658,0.3304782807826996,0.3145537376403808,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.7868086695671082,0.2506261765956878,1.1373236179351809,291.00128173828125,291.0260009765625,289.25,286.6241760253906,290.9989013671875,297.22296142578125,291.001220703125,1.0,0.5056405067443848,1.0,1.0,0.2779106199741363,1.0,-2.702474355697632,2.110238790512085,0.5922356843948364,1.498975396156311,0.0,0.0,0.0,112.99556732177734,86.0,-6.018692493438721,-0.0,1644.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
