time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8087763786315918,0.2722848355770111,0.2467745542526245,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8880609273910522,0.3647831678390503,0.3467682600021362,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8265949487686157,0.2919510900974273,0.2055685669183731,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8593628406524658,0.3304782807826996,0.3145537376403808,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.7868086695671082,0.2506261765956878,1.1373236179351809,291.00128173828125,291.0260009765625,289.25,286.6241760253906,290.9989013671875,297.22296142578125,291.001220703125,1.0,0.5056405067443848,1.0,1.0,0.2779106199741363,1.0,-2.702474355697632,2.110238790512085,0.5922356843948364,1.498975396156311,0.0,0.0,0.0,112.99556732177734,86.0,-6.018692493438721,-0.0,1644.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8312872648239136,0.2726424932479858,0.2466644197702407,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9164551496505736,0.3658661246299743,0.3473305106163025,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8497689366340637,0.2926143407821655,0.2056907415390014,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8852795958518982,0.331315815448761,0.3148843050003052,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8091508150100708,0.2497649788856506,1.1312328577041626,291.0018920898437,291.0260009765625,289.25,286.6300354003906,291.0018920898437,297.220947265625,291.0019226074219,1.0,0.4976039230823517,1.0,1.0,0.2785294353961944,1.0,-2.6962406635284424,2.104194402694702,0.5920462608337402,1.494273662567139,0.0,0.0,0.0,102.36746215820312,74.0,-0.9401941895484924,-0.0,1587.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8312872648239136,0.2726424932479858,0.2466644197702407,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.9164551496505736,0.3658661246299743,0.3473305106163025,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8497689366340637,0.2926143407821655,0.2056907415390014,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8852795958518982,0.331315815448761,0.3148843050003052,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8091508150100708,0.2497649788856506,1.1312328577041626,291.0018920898437,291.0260009765625,289.25,286.6300354003906,291.0018920898437,297.220947265625,291.0019226074219,1.0,0.4976039230823517,1.0,1.0,0.2785294353961944,1.0,-2.6962406635284424,2.104194402694702,0.5920462608337402,1.494273662567139,0.0,0.0,0.0,102.36746215820312,74.0,-0.9401941895484924,-0.0,1587.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8622307777404785,0.273141473531723,0.2466641366481781,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9577943086624146,0.3671040832996368,0.3480215072631836,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.8830202221870422,0.2934451997280121,0.2059168219566345,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.9227209091186525,0.3323135673999786,0.3153488039970398,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.837589681148529,0.2491189539432525,1.126032829284668,291.005859375,291.0260009765625,289.25,286.6376037597656,291.0087890625,297.2204895019531,291.006103515625,1.0,0.4892458617687225,1.0,1.0,0.2795656621456146,1.0,-2.691650390625,2.098217248916626,0.593433141708374,1.4892807006835938,0.0,0.0,0.0,91.05978393554688,62.0,4.064697742462158,-0.0,1528.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8622307777404785,0.273141473531723,0.2466641366481781,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9577943086624146,0.3671040832996368,0.3480215072631836,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.8830202221870422,0.2934451997280121,0.2059168219566345,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.9227209091186525,0.3323135673999786,0.3153488039970398,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.837589681148529,0.2491189539432525,1.126032829284668,291.005859375,291.0260009765625,289.25,286.6376037597656,291.0087890625,297.2204895019531,291.006103515625,1.0,0.4892458617687225,1.0,1.0,0.2795656621456146,1.0,-2.691650390625,2.098217248916626,0.593433141708374,1.4892807006835938,0.0,0.0,0.0,91.05978393554688,62.0,4.064697742462158,-0.0,1528.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9073313474655152,0.2737420499324798,0.2467620372772216,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9990000128746032,0.3685013949871063,0.347002625465393,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9326404929161072,0.2943999767303467,0.206235334277153,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.974689781665802,0.3334268033504486,0.3159306347370147,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.8783334493637085,0.2486336082220077,1.1216014623641968,291.0119323730469,291.0260009765625,289.25,286.646728515625,291.0160217285156,297.2211608886719,291.01220703125,1.0,0.4806387424468994,1.0,1.0,0.2806018590927124,1.0,-2.686385154724121,2.091724395751953,0.5946606993675232,1.4840141534805298,0.0,0.0,0.0,79.68194580078125,65.0,7.159926414489746,-0.0,1469.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9073313474655152,0.2737420499324798,0.2467620372772216,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.9990000128746032,0.3685013949871063,0.347002625465393,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9326404929161072,0.2943999767303467,0.206235334277153,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.974689781665802,0.3334268033504486,0.3159306347370147,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.8783334493637085,0.2486336082220077,1.1216014623641968,291.0119323730469,291.0260009765625,289.25,286.646728515625,291.0160217285156,297.2211608886719,291.01220703125,1.0,0.4806387424468994,1.0,1.0,0.2806018590927124,1.0,-2.686385154724121,2.091724395751953,0.5946606993675232,1.4840141534805298,0.0,0.0,0.0,79.68194580078125,65.0,7.159926414489746,-0.0,1469.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9171777963638306,0.2740422487258911,0.2469685971736908,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9990000128746032,0.3695787787437439,0.3375073075294494,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9432380199432372,0.294885516166687,0.2065226435661316,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9833503365516664,0.3339891135692596,0.3163923621177673,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8864026665687561,0.2484110742807388,1.120261311531067,291.0147705078125,291.0260009765625,289.25,286.6518249511719,291.0178527832031,297.2229309082031,291.014892578125,1.0,0.4777041375637054,1.0,1.0,0.2811199724674225,1.0,-2.674424648284912,2.081939935684204,0.592484712600708,1.477006912231445,0.0,0.0,0.0,77.50833129882812,65.0,6.956874847412109,-0.0,1442.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.9251629114151,0.2743557095527649,0.2471968531608581,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.9990000128746032,0.3710664510726928,0.3303405940532684,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.951345145702362,0.2953917384147644,0.2068316638469696,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.9896522164344788,0.3345707952976227,0.3168821334838867,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.8926328420639038,0.248220756649971,1.119106411933899,291.0164489746094,291.0260009765625,289.25,286.6572570800781,291.01885986328125,297.2266845703125,291.0165100097656,1.0,0.4754619598388672,1.0,1.0,0.2813788950443268,1.0,-2.665672540664673,2.0750832557678223,0.5905892252922058,1.4720340967178345,0.0,0.0,0.0,75.91695404052734,83.0,5.848240375518799,-0.0,1423.8699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.919217586517334,0.2750433385372162,0.2478365749120712,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.9990000128746032,0.3738788962364197,0.3367436230182647,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9459084868431092,0.2964862287044525,0.2076067924499511,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.985464572906494,0.335812509059906,0.3180704414844513,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.8864652514457703,0.2479546666145324,1.117957353591919,291.0208740234375,291.0260009765625,289.25,286.6690673828125,291.0263671875,297.233642578125,291.0212707519531,1.0,0.478417307138443,1.0,1.0,0.2818967700004577,1.0,-2.6750779151916504,2.0803351402282715,0.5947428941726685,1.47471821308136,0.0,0.0,0.0,77.3678207397461,101.0,7.453833103179932,-0.0,1443.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.919217586517334,0.2750433385372162,0.2478365749120712,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.9990000128746032,0.3738788962364197,0.3367436230182647,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9459084868431092,0.2964862287044525,0.2076067924499511,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.985464572906494,0.335812509059906,0.3180704414844513,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.8864652514457703,0.2479546666145324,1.117957353591919,291.0208740234375,291.0260009765625,289.25,286.6690673828125,291.0263671875,297.233642578125,291.0212707519531,1.0,0.478417307138443,1.0,1.0,0.2818967700004577,1.0,-2.6750779151916504,2.0803351402282715,0.5947428941726685,1.47471821308136,0.0,0.0,0.0,77.3678207397461,101.0,7.453833103179932,-0.0,1443.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8928085565567017,0.2757560610771179,0.2486821115016937,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9923914074897766,0.3749021291732788,0.3552511930465698,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9171599745750428,0.2976306676864624,0.2085603326559066,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9609153270721436,0.3370994925498962,0.3194954693317413,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8615635633468628,0.2477554976940155,1.1180740594863892,291.02947998046875,291.0260009765625,289.25,286.6820068359375,291.0364685058594,297.23162841796875,291.0299987792969,1.0,0.4870423972606659,1.0,1.0,0.2824146449565887,1.0,-2.7028956413269043,2.09838342666626,0.604512095451355,1.486553430557251,0.0,0.0,0.0,83.94161987304688,119.0,10.881912231445312,-0.0,1510.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8928085565567017,0.2757560610771179,0.2486821115016937,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9923914074897766,0.3749021291732788,0.3552511930465698,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9171599745750428,0.2976306676864624,0.2085603326559066,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9609153270721436,0.3370994925498962,0.3194954693317413,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8615635633468628,0.2477554976940155,1.1180740594863892,291.02947998046875,291.0260009765625,289.25,286.6820068359375,291.0364685058594,297.23162841796875,291.0299987792969,1.0,0.4870423972606659,1.0,1.0,0.2824146449565887,1.0,-2.7028956413269043,2.09838342666626,0.604512095451355,1.486553430557251,0.0,0.0,0.0,83.94161987304688,119.0,10.881912231445312,-0.0,1510.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8473508358001709,0.2763656377792358,0.2497625797986984,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9430013298988342,0.3755587935447693,0.3563218712806701,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.868882417678833,0.2986933290958404,0.2097117453813552,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9062984585762024,0.3383022844791412,0.3211857676506042,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.819049596786499,0.2474696934223175,1.1194486618041992,291.0339660644531,291.0260009765625,289.25,286.6958923339844,291.0370178222656,297.2268981933594,291.0340881347656,1.0,0.4974254965782165,1.0,1.0,0.2824012041091919,1.0,-2.7089991569519043,2.10262393951416,0.6063752174377441,1.4895435571670532,0.0,0.0,0.0,97.77903747558594,137.0,6.401347160339356,-0.0,1584.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8473508358001709,0.2763656377792358,0.2497625797986984,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9430013298988342,0.3755587935447693,0.3563218712806701,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.868882417678833,0.2986933290958404,0.2097117453813552,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9062984585762024,0.3383022844791412,0.3211857676506042,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.819049596786499,0.2474696934223175,1.1194486618041992,291.0339660644531,291.0260009765625,289.25,286.6958923339844,291.0370178222656,297.2268981933594,291.0340881347656,1.0,0.4974254965782165,1.0,1.0,0.2824012041091919,1.0,-2.7089991569519043,2.10262393951416,0.6063752174377441,1.4895435571670532,0.0,0.0,0.0,97.77903747558594,137.0,6.401347160339356,-0.0,1584.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8134890198707581,0.2769181430339813,0.25083988904953,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8981320858001709,0.3766009509563446,0.3578320145606994,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.833544135093689,0.2997180521488189,0.2108748704195022,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8672643899917603,0.339463859796524,0.3228893876075744,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.7832894921302795,0.2471497505903244,1.1209051609039309,291.0360412597656,291.0260009765625,289.25,286.71063232421875,291.0381774902344,297.22442626953125,291.0361633300781,1.0,0.5090563297271729,1.0,1.0,0.282387763261795,1.0,-2.717303276062012,2.108468532562256,0.6088346838951111,1.4934980869293213,0.0,0.0,0.0,113.31230926513672,140.0,3.942750930786133,-0.0,1667.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8134890198707581,0.2769181430339813,0.25083988904953,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8981320858001709,0.3766009509563446,0.3578320145606994,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.833544135093689,0.2997180521488189,0.2108748704195022,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8672643899917603,0.339463859796524,0.3228893876075744,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.7832894921302795,0.2471497505903244,1.1209051609039309,291.0360412597656,291.0260009765625,289.25,286.71063232421875,291.0381774902344,297.22442626953125,291.0361633300781,1.0,0.5090563297271729,1.0,1.0,0.282387763261795,1.0,-2.717303276062012,2.108468532562256,0.6088346838951111,1.4934980869293213,0.0,0.0,0.0,113.31230926513672,140.0,3.942750930786133,-0.0,1667.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8024166822433472,0.2771782279014587,0.251293808221817,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8856696486473083,0.3771832287311554,0.35859215259552,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8231417536735535,0.3002185225486755,0.2113942056894302,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8557426929473877,0.3400306403636932,0.323655366897583,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7720456719398499,0.2469789236783981,1.121240496635437,291.0369873046875,291.0260009765625,289.25,286.71826171875,291.0386962890625,297.2235412597656,291.0370788574219,1.0,0.513175904750824,1.0,1.0,0.2823810279369354,1.0,-2.720711469650269,2.1108670234680176,0.6098446249961853,1.495148539543152,0.0,0.0,0.0,119.2295379638672,140.0,3.25529146194458,-0.0,1700.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.794120728969574,0.277435690164566,0.251699298620224,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8767135143280029,0.3777913153171539,0.359335720539093,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8155088424682617,0.3007175922393799,0.2118771076202392,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.8475627899169922,0.3405935764312744,0.3243699967861175,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7638668417930603,0.2468067407608032,1.1213423013687134,291.03717041015625,291.0260009765625,289.25,286.7260131835937,291.0375671386719,297.22283935546875,291.0371398925781,1.0,0.5166319012641907,1.0,1.0,0.2821554541587829,1.0,-2.7236547470092773,2.113502264022827,0.6101523637771606,1.4971187114715576,0.0,0.0,0.0,123.98470306396484,128.0,1.6741410493850708,-0.0,1726.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7920838594436646,0.2779552936553955,0.2522151470184326,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8748984336853027,0.3790509104728699,0.3605624139308929,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8139311671257019,0.3017205893993377,0.2126144766807556,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8459102511405945,0.3417156040668487,0.3254825472831726,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7611784934997559,0.246468111872673,1.1200822591781616,291.0355224609375,291.0260009765625,289.25,286.741943359375,291.03436279296875,297.22186279296875,291.035400390625,1.0,0.5175312161445618,1.0,1.0,0.2817043364048004,1.0,-2.72646164894104,2.116694927215576,0.6097666621208191,1.4997025728225708,0.0,0.0,0.0,125.53423309326172,116.0,-1.3900586366653442,-0.0,1738.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7920838594436646,0.2779552936553955,0.2522151470184326,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8748984336853027,0.3790509104728699,0.3605624139308929,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8139311671257019,0.3017205893993377,0.2126144766807556,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8459102511405945,0.3417156040668487,0.3254825472831726,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7611784934997559,0.246468111872673,1.1200822591781616,291.0355224609375,291.0260009765625,289.25,286.741943359375,291.03436279296875,297.22186279296875,291.035400390625,1.0,0.5175312161445618,1.0,1.0,0.2817043364048004,1.0,-2.72646164894104,2.116694927215576,0.6097666621208191,1.4997025728225708,0.0,0.0,0.0,125.53423309326172,116.0,-1.3900586366653442,-0.0,1738.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8001197576522827,0.2785112559795379,0.2525462210178375,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8841785788536072,0.3803641200065613,0.361619770526886,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8219107985496521,0.3027579486370086,0.2132069021463394,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8543674349784851,0.3428582847118377,0.3263861835002899,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7678234577178955,0.2461662739515304,1.1178995370864868,291.0328063964844,291.0260009765625,289.25,286.7582702636719,291.03082275390625,297.221435546875,291.0326843261719,1.0,0.5147066712379456,1.0,1.0,0.2812531888484955,1.0,-2.7273061275482178,2.1185202598571777,0.6087859272956848,1.5013259649276731,0.0,0.0,0.0,121.37567901611328,104.0,-3.176715135574341,-0.0,1719.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8001197576522827,0.2785112559795379,0.2525462210178375,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8841785788536072,0.3803641200065613,0.361619770526886,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8219107985496521,0.3027579486370086,0.2132069021463394,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8543674349784851,0.3428582847118377,0.3263861835002899,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7678234577178955,0.2461662739515304,1.1178995370864868,291.0328063964844,291.0260009765625,289.25,286.7582702636719,291.03082275390625,297.221435546875,291.0326843261719,1.0,0.5147066712379456,1.0,1.0,0.2812531888484955,1.0,-2.7273061275482178,2.1185202598571777,0.6087859272956848,1.5013259649276731,0.0,0.0,0.0,121.37567901611328,104.0,-3.176715135574341,-0.0,1719.9478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8148740530014038,0.2791101932525635,0.2527953088283539,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9014586210250854,0.3817201554775238,0.362593412399292,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8364157676696777,0.3038384020328522,0.2137351632118225,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8704003095626831,0.344031423330307,0.3271907567977905,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7812986373901367,0.2459129244089126,1.115325927734375,291.0301208496094,291.0260009765625,289.25,286.7748107910156,291.0281982421875,297.2214660644531,291.030029296875,1.0,0.5096896290779114,1.0,1.0,0.2809329330921173,1.0,-2.7272849082946777,2.119394540786743,0.6078904271125793,1.5021849870681765,0.0,0.0,0.0,113.99246978759766,92.0,-3.4961955547332764,-0.0,1685.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8148740530014038,0.2791101932525635,0.2527953088283539,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9014586210250854,0.3817201554775238,0.362593412399292,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8364157676696777,0.3038384020328522,0.2137351632118225,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8704003095626831,0.344031423330307,0.3271907567977905,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7812986373901367,0.2459129244089126,1.115325927734375,291.0301208496094,291.0260009765625,289.25,286.7748107910156,291.0281982421875,297.2214660644531,291.030029296875,1.0,0.5096896290779114,1.0,1.0,0.2809329330921173,1.0,-2.7272849082946777,2.119394540786743,0.6078904271125793,1.5021849870681765,0.0,0.0,0.0,113.99246978759766,92.0,-3.4961955547332764,-0.0,1685.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8348668217658997,0.2797519862651825,0.2530132532119751,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9286007285118104,0.3831135630607605,0.363529771566391,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.857843279838562,0.3049643933773041,0.2142406105995178,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8941376805305481,0.3452383279800415,0.3279531300067901,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.801443338394165,0.2457124143838882,1.1126371622085571,291.027587890625,291.0260009765625,289.25,286.7914428710937,291.0256042480469,297.2218322753906,291.0274658203125,1.0,0.5033828020095825,1.0,1.0,0.2806127071380615,1.0,-2.726964473724365,2.1200480461120605,0.6069164872169495,1.502886176109314,0.0,0.0,0.0,104.72795867919922,80.0,-3.551722526550293,-0.0,1642.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8348668217658997,0.2797519862651825,0.2530132532119751,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9286007285118104,0.3831135630607605,0.363529771566391,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.857843279838562,0.3049643933773041,0.2142406105995178,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8941376805305481,0.3452383279800415,0.3279531300067901,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.801443338394165,0.2457124143838882,1.1126371622085571,291.027587890625,291.0260009765625,289.25,286.7914428710937,291.0256042480469,297.2218322753906,291.0274658203125,1.0,0.5033828020095825,1.0,1.0,0.2806127071380615,1.0,-2.726964473724365,2.1200480461120605,0.6069164872169495,1.502886176109314,0.0,0.0,0.0,104.72795867919922,80.0,-3.551722526550293,-0.0,1642.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8476786613464355,0.2800875604152679,0.253118634223938,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.946260929107666,0.3838226199150085,0.3639918863773346,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8719223141670227,0.3055438995361328,0.2144916504621505,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9095501899719238,0.3458540737628937,0.3283279240131378,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.814009964466095,0.245631918311119,1.1112960577011108,291.0263061523437,291.0260009765625,289.25,286.7997436523437,291.0243225097656,297.2221374511719,291.02618408203125,1.0,0.4999080002307892,1.0,1.0,0.2804525792598724,1.0,-2.7267873287200928,2.1203627586364746,0.6064244508743286,1.503227949142456,0.0,0.0,0.0,99.6334457397461,80.0,-3.5537540912628174,-0.0,1618.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8631206750869751,0.2804318964481354,0.2532245516777038,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.965432584285736,0.3845389187335968,0.3644531965255737,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8887284398078918,0.3061334490776062,0.214743971824646,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.929334282875061,0.3464773297309875,0.3287020921707153,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8278581500053406,0.2455632984638214,1.1099720001220703,291.0254211425781,291.0260009765625,289.25,286.8080139160156,291.02410888671875,297.2225036621094,291.0253601074219,1.0,0.4962954521179199,1.0,1.0,0.2804367840290069,1.0,-2.726630210876465,2.1203229427337646,0.606307327747345,1.5032116174697876,0.0,0.0,0.0,94.3467254638672,68.0,-2.9003231525421143,-0.0,1593.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9014922976493835,0.2811365723609924,0.2534700930118561,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.3861285150051117,0.3631119132041931,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9318042993545532,0.3073325753211975,0.2152775973081588,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9737053513526917,0.34773650765419,0.3294825851917267,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.861457884311676,0.2454511374235153,1.1075332164764404,291.02459716796875,291.0260009765625,289.25,286.8243713378906,291.0231018066406,297.2237854003906,291.0245056152344,1.0,0.4885086417198181,1.0,1.0,0.280405193567276,1.0,-2.721521377563477,2.116809844970703,0.6047114133834839,1.5009939670562744,0.0,0.0,0.0,83.97179412841797,71.0,-1.9373540878295896,-0.0,1539.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9014922976493835,0.2811365723609924,0.2534700930118561,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.3861285150051117,0.3631119132041931,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9318042993545532,0.3073325753211975,0.2152775973081588,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9737053513526917,0.34773650765419,0.3294825851917267,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.861457884311676,0.2454511374235153,1.1075332164764404,291.02459716796875,291.0260009765625,289.25,286.8243713378906,291.0231018066406,297.2237854003906,291.0245056152344,1.0,0.4885086417198181,1.0,1.0,0.280405193567276,1.0,-2.721521377563477,2.116809844970703,0.6047114133834839,1.5009939670562744,0.0,0.0,0.0,83.97179412841797,71.0,-1.9373540878295896,-0.0,1539.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9174700379371644,0.2818237245082855,0.2539730966091156,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9990000128746032,0.3887537121772766,0.3467916250228882,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9495460391044616,0.3085246384143829,0.216017335653305,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9879358410835266,0.3489817380905151,0.3305349946022033,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8745575547218323,0.2453445494174957,1.106462001800537,291.0223693847656,291.0260009765625,289.25,286.84039306640625,291.0203857421875,297.2290954589844,291.0221862792969,1.0,0.4841120541095733,1.0,1.0,0.280373603105545,1.0,-2.7058322429656982,2.1059138774871826,0.5999182462692261,1.4935405254364014,0.0,0.0,0.0,80.30268859863281,74.0,-2.889523506164551,-0.0,1498.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9174700379371644,0.2818237245082855,0.2539730966091156,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9990000128746032,0.3887537121772766,0.3467916250228882,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9495460391044616,0.3085246384143829,0.216017335653305,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.9879358410835266,0.3489817380905151,0.3305349946022033,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8745575547218323,0.2453445494174957,1.106462001800537,291.0223693847656,291.0260009765625,289.25,286.84039306640625,291.0203857421875,297.2290954589844,291.0221862792969,1.0,0.4841120541095733,1.0,1.0,0.280373603105545,1.0,-2.7058322429656982,2.1059138774871826,0.5999182462692261,1.4935405254364014,0.0,0.0,0.0,80.30268859863281,74.0,-2.889523506164551,-0.0,1498.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.926732897758484,0.2825230658054352,0.2545397579669952,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9990000128746032,0.3921679556369781,0.3386762738227844,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9589669704437256,0.3097439110279083,0.2168169319629669,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9949618577957152,0.3502476811408996,0.3316622972488403,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8814559578895569,0.2452876716852188,1.105871081352234,291.0216369628906,291.0260009765625,289.25,286.8558959960937,291.0213623046875,297.2376403808594,291.02166748046875,1.0,0.4819938242435455,1.0,1.0,0.2804949581623077,1.0,-2.698358058929444,2.1003777980804443,0.5979804992675781,1.489563226699829,0.0,0.0,0.0,78.54398345947266,92.0,-1.0202757120132446,-0.0,1480.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.926732897758484,0.2825230658054352,0.2545397579669952,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9990000128746032,0.3921679556369781,0.3386762738227844,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9589669704437256,0.3097439110279083,0.2168169319629669,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9949618577957152,0.3502476811408996,0.3316622972488403,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8814559578895569,0.2452876716852188,1.105871081352234,291.0216369628906,291.0260009765625,289.25,286.8558959960937,291.0213623046875,297.2376403808594,291.02166748046875,1.0,0.4819938242435455,1.0,1.0,0.2804949581623077,1.0,-2.698358058929444,2.1003777980804443,0.5979804992675781,1.489563226699829,0.0,0.0,0.0,78.54398345947266,92.0,-1.0202757120132446,-0.0,1480.4503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.9148200154304504,0.2832786440849304,0.2552858889102936,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9990000128746032,0.3949122130870819,0.3512332737445831,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9479050636291504,0.3110337257385254,0.217765599489212,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9864826798439026,0.3515777587890625,0.3329848349094391,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.8707766532897949,0.2453167885541916,1.1063220500946045,291.0240173339844,291.0260009765625,289.25,286.87078857421875,291.027587890625,297.2430725097656,291.0243530273437,1.0,0.4872995018959045,1.0,1.0,0.280616283416748,1.0,-2.7175817489624023,2.1135692596435547,0.6040124893188477,1.4980322122573853,0.0,0.0,0.0,81.52625274658203,110.0,3.291499376296997,-0.0,1520.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
