time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.9148200154304504,0.2832786440849304,0.2552858889102936,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9990000128746032,0.3949122130870819,0.3512332737445831,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9479050636291504,0.3110337257385254,0.217765599489212,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9864826798439026,0.3515777587890625,0.3329848349094391,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0239562988281,0.8707766532897949,0.2453167885541916,1.1063220500946045,291.0240173339844,291.0260009765625,289.25,286.87078857421875,291.027587890625,297.2430725097656,291.0243530273437,1.0,0.4872995018959045,1.0,1.0,0.280616283416748,1.0,-2.7175817489624023,2.1135692596435547,0.6040124893188477,1.4980322122573853,0.0,0.0,0.0,81.52625274658203,110.0,3.291499376296997,-0.0,1520.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.9034137725830078,0.2836689949035644,0.2557232081890106,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9990000128746032,0.3954522311687469,0.3641185164451599,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9358783960342408,0.3116968870162964,0.2182939350605011,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9767726063728333,0.3522592484951019,0.3337171375751495,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.8605390787124634,0.2453476786613464,1.1069008111953735,291.02685546875,291.0260009765625,289.25,286.8779602050781,291.0318298339844,297.2418212890625,291.0272827148437,1.0,0.4920925796031952,1.0,1.0,0.2806769609451294,1.0,-2.7357940673828125,2.1261727809906006,0.6096212267875671,1.5064469575881958,0.0,0.0,0.0,84.63938903808594,110.0,5.6244306564331055,-0.0,1561.2330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8872708082199097,0.2840514183044433,0.2562232911586761,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9938205480575562,0.395416796207428,0.3748241066932678,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9172465205192566,0.3123551309108734,0.2188732773065567,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9602229595184326,0.3529350459575653,0.334517627954483,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8456909656524658,0.245367556810379,1.107787847518921,291.03045654296875,291.0260009765625,289.25,286.8848876953125,291.03533935546875,297.2377624511719,291.0309143066406,1.0,0.4977369308471679,1.0,1.0,0.2807056307792663,1.0,-2.753446578979492,2.1384027004241943,0.6150436997413635,1.5150725841522217,0.0,0.0,0.0,89.37259674072266,128.0,7.410020351409912,-0.0,1607.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8422911167144775,0.2846980690956116,0.2573939561843872,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9442631602287292,0.3956835865974426,0.3755095303058624,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8688132166862488,0.3135644495487213,0.2201721519231796,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9053602814674376,0.3541790843009949,0.336307942867279,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.803908109664917,0.2452812492847442,1.1103681325912476,291.0335388183594,291.0260009765625,289.25,286.8980712890625,291.0359191894531,297.23065185546875,291.0336608886719,1.0,0.5091237425804138,1.0,1.0,0.2807630002498626,1.0,-2.7610583305358887,2.143575429916382,0.6174830198287964,1.5185339450836182,0.0,0.0,0.0,104.73371887207033,146.0,4.503300189971924,-0.0,1692.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8422911167144775,0.2846980690956116,0.2573939561843872,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9442631602287292,0.3956835865974426,0.3755095303058624,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8688132166862488,0.3135644495487213,0.2201721519231796,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9053602814674376,0.3541790843009949,0.336307942867279,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.803908109664917,0.2452812492847442,1.1103681325912476,291.0335388183594,291.0260009765625,289.25,286.8980712890625,291.0359191894531,297.23065185546875,291.0336608886719,1.0,0.5091237425804138,1.0,1.0,0.2807630002498626,1.0,-2.7610583305358887,2.143575429916382,0.6174830198287964,1.5185339450836182,0.0,0.0,0.0,104.73371887207033,146.0,4.503300189971924,-0.0,1692.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8098530769348145,0.2852976024150848,0.2585433721542358,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9005311727523804,0.3965468406677246,0.3768461942672729,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8348406553268433,0.3147388100624084,0.221463605761528,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8678389191627502,0.3553857505321502,0.3380865752696991,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7697945237159729,0.2451518476009369,1.112846851348877,291.03564453125,291.0260009765625,289.25,286.91015625,291.0376892089844,297.2271423339844,291.0357666015625,1.0,0.5212882161140442,1.0,1.0,0.280820369720459,1.0,-2.770713806152344,2.15018081665039,0.6205331087112427,1.5229485034942627,0.0,0.0,0.0,121.1918716430664,149.0,3.440816640853882,-0.0,1784.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8098530769348145,0.2852976024150848,0.2585433721542358,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9005311727523804,0.3965468406677246,0.3768461942672729,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8348406553268433,0.3147388100624084,0.221463605761528,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8678389191627502,0.3553857505321502,0.3380865752696991,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.7697945237159729,0.2451518476009369,1.112846851348877,291.03564453125,291.0260009765625,289.25,286.91015625,291.0376892089844,297.2271423339844,291.0357666015625,1.0,0.5212882161140442,1.0,1.0,0.280820369720459,1.0,-2.770713806152344,2.15018081665039,0.6205331087112427,1.5229485034942627,0.0,0.0,0.0,121.1918716430664,149.0,3.440816640853882,-0.0,1784.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.791235089302063,0.2858681380748749,0.2594672441482544,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8797978162765503,0.3976503014564514,0.3782666623592376,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8176586031913757,0.3158899247646332,0.222584843635559,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8489157557487488,0.3565633296966553,0.3396303653717041,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7521166205406189,0.244994968175888,1.1142113208770752,291.0357971191406,291.0260009765625,289.25,286.9210510253906,291.035888671875,297.22509765625,291.0357666015625,1.0,0.5292002558708191,1.0,1.0,0.2804166674613952,1.0,-2.778376579284668,2.156622171401977,0.62175452709198,1.527685523033142,0.0,0.0,0.0,132.38571166992188,137.0,0.6215020418167114,-0.0,1848.9769287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.791235089302063,0.2858681380748749,0.2594672441482544,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8797978162765503,0.3976503014564514,0.3782666623592376,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8176586031913757,0.3158899247646332,0.222584843635559,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8489157557487488,0.3565633296966553,0.3396303653717041,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7521166205406189,0.244994968175888,1.1142113208770752,291.0357971191406,291.0260009765625,289.25,286.9210510253906,291.035888671875,297.22509765625,291.0357666015625,1.0,0.5292002558708191,1.0,1.0,0.2804166674613952,1.0,-2.778376579284668,2.156622171401977,0.62175452709198,1.527685523033142,0.0,0.0,0.0,132.38571166992188,137.0,0.6215020418167114,-0.0,1848.9769287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7892960906028748,0.2864439785480499,0.2600350379943847,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8779434561729431,0.3988726735115051,0.3794519007205963,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8162230849266052,0.3170450627803802,0.2234296649694442,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8473039269447327,0.3577339947223663,0.3407908082008362,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7497723698616028,0.2448384165763855,1.1137834787368774,291.0343017578125,291.0260009765625,289.25,286.9305725097656,291.0332946777344,297.223876953125,291.0342102050781,1.0,0.5303171277046204,1.0,1.0,0.2800129652023315,1.0,-2.782383441925049,2.160545110702514,0.6218383312225342,1.5307385921478271,0.0,0.0,0.0,134.07337951660156,125.0,-1.490247368812561,-0.0,1863.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7892960906028748,0.2864439785480499,0.2600350379943847,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8779434561729431,0.3988726735115051,0.3794519007205963,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8162230849266052,0.3170450627803802,0.2234296649694442,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8473039269447327,0.3577339947223663,0.3407908082008362,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.7497723698616028,0.2448384165763855,1.1137834787368774,291.0343017578125,291.0260009765625,289.25,286.9305725097656,291.0332946777344,297.223876953125,291.0342102050781,1.0,0.5303171277046204,1.0,1.0,0.2800129652023315,1.0,-2.782383441925049,2.160545110702514,0.6218383312225342,1.5307385921478271,0.0,0.0,0.0,134.07337951660156,125.0,-1.490247368812561,-0.0,1863.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7922183871269226,0.2867482006549835,0.2602401375770569,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.8813479542732239,0.3995162546634674,0.3799825608730316,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8192161321640015,0.3176369667053222,0.2237894833087921,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.850418210029602,0.3583283126354217,0.3412814438343048,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7520444393157959,0.2447734028100967,1.1131616830825806,291.033203125,291.0260009765625,289.25,286.9347839355469,291.0318603515625,297.2235717773437,291.0331115722656,1.0,0.5293304324150085,1.0,1.0,0.2798111140727997,1.0,-2.783543348312378,2.1619181632995605,0.6216251254081726,1.5318515300750732,0.0,0.0,0.0,132.47250366210938,125.0,-2.213045597076416,-0.0,1857.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7968677878379822,0.2870639562606811,0.260418564081192,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8866913914680481,0.4001751542091369,0.3804903924465179,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8238050937652588,0.3182395100593567,0.2241278290748596,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8553144335746765,0.3589301705360412,0.3417400121688843,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7558721899986267,0.2447191774845123,1.1124011278152466,291.0321044921875,291.0260009765625,289.25,286.9385681152344,291.0306701660156,297.223388671875,291.0320129394531,1.0,0.527687668800354,1.0,1.0,0.2796467244625091,1.0,-2.784412145614624,2.16299057006836,0.6214215755462646,1.53272807598114,0.0,0.0,0.0,129.8800048828125,113.0,-2.5946497917175293,-0.0,1846.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8107333183288574,0.2877324521541595,0.2607257962226867,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9027215242385864,0.4015336036682129,0.3814600110054016,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8373771905899048,0.3194806575775146,0.224764809012413,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8702114820480347,0.3601604402065277,0.342594176530838,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7679660320281982,0.2446486800909042,1.1106314659118652,291.0299072265625,291.0260009765625,289.25,286.9449462890625,291.0283203125,297.2234191894531,291.0298156738281,1.0,0.5229273438453674,1.0,1.0,0.2793179452419281,1.0,-2.7856125831604004,2.164745330810547,0.6208674311637878,1.5342098474502563,0.0,0.0,0.0,122.4668426513672,101.0,-2.9379982948303223,-0.0,1813.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8107333183288574,0.2877324521541595,0.2607257962226867,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9027215242385864,0.4015336036682129,0.3814600110054016,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8373771905899048,0.3194806575775146,0.224764809012413,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8702114820480347,0.3601604402065277,0.342594176530838,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7679660320281982,0.2446486800909042,1.1106314659118652,291.0299072265625,291.0260009765625,289.25,286.9449462890625,291.0283203125,297.2234191894531,291.0298156738281,1.0,0.5229273438453674,1.0,1.0,0.2793179452419281,1.0,-2.7856125831604004,2.164745330810547,0.6208674311637878,1.5342098474502563,0.0,0.0,0.0,122.4668426513672,101.0,-2.9379982948303223,-0.0,1813.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8291277885437012,0.2884448170661926,0.2610031068325043,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.927642285823822,0.4029344916343689,0.3823981881141662,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8571218252182007,0.3207671344280243,0.225378930568695,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8919276595115662,0.3614244163036346,0.3434062004089355,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.7859879732131958,0.2446281760931015,1.1087336540222168,291.02764892578125,291.0260009765625,289.25,286.94952392578125,291.0259704589844,297.2238464355469,291.0275573730469,1.0,0.516901969909668,1.0,1.0,0.2789891958236694,1.0,-2.7865066528320312,2.166285514831543,0.6202212572097778,1.5355470180511477,0.0,0.0,0.0,113.15703582763672,89.0,-3.1013314723968506,-0.0,1770.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8291277885437012,0.2884448170661926,0.2610031068325043,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.927642285823822,0.4029344916343689,0.3823981881141662,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8571218252182007,0.3207671344280243,0.225378930568695,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8919276595115662,0.3614244163036346,0.3434062004089355,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.7859879732131958,0.2446281760931015,1.1087336540222168,291.02764892578125,291.0260009765625,289.25,286.94952392578125,291.0259704589844,297.2238464355469,291.0275573730469,1.0,0.516901969909668,1.0,1.0,0.2789891958236694,1.0,-2.7865066528320312,2.166285514831543,0.6202212572097778,1.5355470180511477,0.0,0.0,0.0,113.15703582763672,89.0,-3.1013314723968506,-0.0,1770.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8729255199432373,0.2937287092208862,0.2642281949520111,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9808017015457152,0.4090287983417511,0.3864932656288147,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9049655795097352,0.3267646133899688,0.2283394187688827,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9460983276367188,0.3674279749393463,0.3474039137363434,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8286023139953613,0.2496977150440216,1.1229913234710691,291.034423828125,291.0260009765625,289.25,286.95269775390625,291.0419921875,297.2674560546875,291.0351257324219,1.0,0.512076199054718,1.0,1.0,0.2789029479026794,1.0,-2.820761203765869,2.190642833709717,0.6301184296607971,1.5517619848251345,0.0,0.0,0.0,98.5619659423828,77.0,8.631484031677246,-0.0,1752.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8729255199432373,0.2937287092208862,0.2642281949520111,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9808017015457152,0.4090287983417511,0.3864932656288147,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9049655795097352,0.3267646133899688,0.2283394187688827,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9460983276367188,0.3674279749393463,0.3474039137363434,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.8286023139953613,0.2496977150440216,1.1229913234710691,291.034423828125,291.0260009765625,289.25,286.95269775390625,291.0419921875,297.2674560546875,291.0351257324219,1.0,0.512076199054718,1.0,1.0,0.2789029479026794,1.0,-2.820761203765869,2.190642833709717,0.6301184296607971,1.5517619848251345,0.0,0.0,0.0,98.5619659423828,77.0,8.631484031677246,-0.0,1752.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9157372713088988,0.2973136007785797,0.2673831880092621,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.9990000128746032,0.4145666062831878,0.3669103682041168,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9539068937301636,0.331328809261322,0.2314323335886001,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9893906116485596,0.3720226585865021,0.3516151905059814,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.866823673248291,0.2536953389644623,1.140112280845642,291.04547119140625,291.0260009765625,289.25,286.9549560546875,291.0499572753906,297.29449462890625,291.0456237792969,1.0,0.5067302584648132,1.0,1.0,0.2788166999816894,1.0,-2.830448865890503,2.197585344314575,0.6328636407852173,1.5572606325149536,0.0,0.0,0.0,88.68815612792969,95.0,11.166342735290527,-0.0,1719.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9157372713088988,0.2973136007785797,0.2673831880092621,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.9990000128746032,0.4145666062831878,0.3669103682041168,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9539068937301636,0.331328809261322,0.2314323335886001,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9893906116485596,0.3720226585865021,0.3516151905059814,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.866823673248291,0.2536953389644623,1.140112280845642,291.04547119140625,291.0260009765625,289.25,286.9549560546875,291.0499572753906,297.29449462890625,291.0456237792969,1.0,0.5067302584648132,1.0,1.0,0.2788166999816894,1.0,-2.830448865890503,2.197585344314575,0.6328636407852173,1.5572606325149536,0.0,0.0,0.0,88.68815612792969,95.0,11.166342735290527,-0.0,1719.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.9240108132362366,0.2987555563449859,0.2687033712863922,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.9990000128746032,0.4180238544940948,0.3602318167686462,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9621507525444032,0.333311378955841,0.2328244149684906,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.9954808950424194,0.3740160167217254,0.3535103499889374,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04742431640625,0.8741883039474487,0.2554240524768829,1.1479084491729736,291.0475158691406,291.0260009765625,289.25,286.95574951171875,291.0537414550781,297.30792236328125,291.0479431152344,1.0,0.507620632648468,1.0,1.0,0.2787735760211944,1.0,-2.8372747898101807,2.202554941177368,0.6347196698188782,1.560261607170105,0.0,0.0,0.0,87.6235122680664,95.0,9.874529838562012,-0.0,1725.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9251026511192322,0.3000556826591491,0.2699316143989563,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.4212940037250519,0.3607823550701141,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9635348916053772,0.3351673781871795,0.2341603487730026,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9963645935058594,0.3758784830570221,0.3553255498409271,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8756529688835144,0.2570240497589111,1.155368089675903,291.0509033203125,291.0260009765625,289.25,286.9563903808594,291.0565795898437,297.3194580078125,291.05126953125,1.0,0.5103347301483154,1.0,1.0,0.2783876657485962,1.0,-2.85215163230896,2.214040279388428,0.6381113529205322,1.5682868957519531,0.0,0.0,0.0,88.28176879882812,113.0,9.511695861816406,-0.0,1751.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.912702739238739,0.3023639619350433,0.2721939384937286,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.4263167083263397,0.3767980933189392,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9524871110916138,0.3385950922966003,0.2366956621408462,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9876537919044496,0.3793087005615234,0.3587603569030761,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8664340972900391,0.2598916292190552,1.1692612171173096,291.0567321777344,291.0260009765625,289.25,286.9570617675781,291.0628662109375,297.3334350585937,291.05718994140625,1.0,0.5201807022094727,1.0,1.0,0.277615875005722,1.0,-2.8979740142822266,2.2484426498413086,0.6495313048362732,1.5922504663467407,0.0,0.0,0.0,93.16896057128906,131.0,8.896224975585938,-0.0,1847.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.912702739238739,0.3023639619350433,0.2721939384937286,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.9990000128746032,0.4263167083263397,0.3767980933189392,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9524871110916138,0.3385950922966003,0.2366956621408462,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9876537919044496,0.3793087005615234,0.3587603569030761,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8664340972900391,0.2598916292190552,1.1692612171173096,291.0567321777344,291.0260009765625,289.25,286.9570617675781,291.0628662109375,297.3334350585937,291.05718994140625,1.0,0.5201807022094727,1.0,1.0,0.277615875005722,1.0,-2.8979740142822266,2.2484426498413086,0.6495313048362732,1.5922504663467407,0.0,0.0,0.0,93.16896057128906,131.0,8.896224975585938,-0.0,1847.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8893226981163025,0.3044140934944153,0.2743247449398041,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.9982120990753174,0.4286430478096008,0.4058035910129547,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9268785119056702,0.3417414128780365,0.2391187101602554,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9659958481788636,0.3824483156204223,0.3620330989360809,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8465897440910339,0.2623706758022308,1.1820067167282104,291.0628356933594,291.0260009765625,289.25,286.95709228515625,291.0687866210937,297.3337097167969,291.06329345703125,1.0,0.5344083309173584,1.0,1.0,0.2768440842628479,1.0,-2.958073377609253,2.29292368888855,0.6651498079299927,1.6232572793960571,0.0,0.0,0.0,102.23175048828124,149.0,8.598695755004883,-0.0,1990.5443115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8893226981163025,0.3044140934944153,0.2743247449398041,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.9982120990753174,0.4286430478096008,0.4058035910129547,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9268785119056702,0.3417414128780365,0.2391187101602554,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9659958481788636,0.3824483156204223,0.3620330989360809,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.8465897440910339,0.2623706758022308,1.1820067167282104,291.0628356933594,291.0260009765625,289.25,286.95709228515625,291.0687866210937,297.3337097167969,291.06329345703125,1.0,0.5344083309173584,1.0,1.0,0.2768440842628479,1.0,-2.958073377609253,2.29292368888855,0.6651498079299927,1.6232572793960571,0.0,0.0,0.0,102.23175048828124,149.0,8.598695755004883,-0.0,1990.5443115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8467596769332886,0.3061591684818268,0.2765624821186065,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9538388848304749,0.4301120638847351,0.4077907502651214,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8799442052841187,0.3445468544960022,0.2416010051965713,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.91466224193573,0.3852451145648956,0.365383118391037,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8087958693504333,0.2643859982490539,1.1945769786834717,291.0624694824219,291.0260009765625,289.25,286.9564819335937,291.0621032714844,297.3282775878906,291.0623779296875,1.0,0.5487670302391052,1.0,1.0,0.2754257619380951,1.0,-2.984794855117798,2.3157436847686768,0.6690512299537659,1.6406128406524658,0.0,0.0,0.0,119.593994140625,167.0,0.3176960051059723,-0.0,2124.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8467596769332886,0.3061591684818268,0.2765624821186065,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9538388848304749,0.4301120638847351,0.4077907502651214,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.8799442052841187,0.3445468544960022,0.2416010051965713,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.91466224193573,0.3852451145648956,0.365383118391037,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8087958693504333,0.2643859982490539,1.1945769786834717,291.0624694824219,291.0260009765625,289.25,286.9564819335937,291.0621032714844,297.3282775878906,291.0623779296875,1.0,0.5487670302391052,1.0,1.0,0.2754257619380951,1.0,-2.984794855117798,2.3157436847686768,0.6690512299537659,1.6406128406524658,0.0,0.0,0.0,119.593994140625,167.0,0.3176960051059723,-0.0,2124.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.816643238067627,0.307718813419342,0.2786271572113037,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9122111797332764,0.4321437478065491,0.410269170999527,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8475072979927063,0.3471319377422333,0.2439239919185638,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8788145780563354,0.3878217041492462,0.3685179352760315,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7779475450515747,0.2660805881023407,1.2056390047073364,291.05731201171875,291.0260009765625,289.25,286.95538330078125,291.05499267578125,297.32476806640625,291.05718994140625,1.0,0.5631205439567566,1.0,1.0,0.2740074694156647,1.0,-3.010120153427124,2.3377535343170166,0.6723666787147522,1.657042384147644,0.0,0.0,0.0,137.61029052734375,170.0,-4.820509910583496,-0.0,2261.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.816643238067627,0.307718813419342,0.2786271572113037,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9122111797332764,0.4321437478065491,0.410269170999527,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8475072979927063,0.3471319377422333,0.2439239919185638,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8788145780563354,0.3878217041492462,0.3685179352760315,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7779475450515747,0.2660805881023407,1.2056390047073364,291.05731201171875,291.0260009765625,289.25,286.95538330078125,291.05499267578125,297.32476806640625,291.05718994140625,1.0,0.5631205439567566,1.0,1.0,0.2740074694156647,1.0,-3.010120153427124,2.3377535343170166,0.6723666787147522,1.657042384147644,0.0,0.0,0.0,137.61029052734375,170.0,-4.820509910583496,-0.0,2261.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8073701858520508,0.3084560334682464,0.2795315682888031,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.9007541537284852,0.4332312047481537,0.4115117490291595,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.8384115695953369,0.3483707904815674,0.2449784576892852,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8686407208442688,0.3890555500984192,0.3699401319026947,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.7689458131790161,0.2668471336364746,1.2103567123413086,291.0543518066406,291.0260009765625,289.25,286.9546203613281,291.0512084960937,297.3230895996094,291.0541687011719,1.0,0.5683212280273438,1.0,1.0,0.2732983231544494,1.0,-3.0213494300842285,2.347761631011963,0.6735877990722656,1.6646159887313845,0.0,0.0,0.0,144.28106689453125,170.0,-6.52048397064209,-0.0,2315.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8004338145256042,0.3091743886470794,0.2803642749786377,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8929683566093445,0.4343501031398773,0.4127399027347564,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8320943117141724,0.349581629037857,0.2459709048271179,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8615477085113525,0.3902598321437835,0.3712772727012634,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.7626272439956665,0.2675666511058807,1.214586853981018,291.0512084960937,291.0260009765625,289.25,286.95379638671875,291.0478515625,297.32147216796875,291.051025390625,1.0,0.5727583765983582,1.0,1.0,0.2726775109767914,1.0,-3.0317142009735107,2.356929063796997,0.6747852563858032,1.6715195178985596,0.0,0.0,0.0,149.59425354003906,173.0,-7.469944477081299,-0.0,2361.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7909368872642517,0.3105782866477966,0.2819071114063263,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.8825072646141052,0.4366337656974792,0.4151629209518432,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8236840963363647,0.351947009563446,0.2478433549404144,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8521537184715271,0.3926073610782623,0.3737950623035431,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7541561126708984,0.2689031660556793,1.2221040725708008,291.0448303222656,291.0260009765625,289.25,286.9518127441406,291.0409851074219,297.3182373046875,291.04461669921875,1.0,0.5799946784973145,1.0,1.0,0.27143594622612,1.0,-3.0507986545562744,2.3740952014923096,0.6767033934593201,1.684518337249756,0.0,0.0,0.0,157.84300231933594,176.0,-8.552967071533203,-0.0,2440.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7909368872642517,0.3105782866477966,0.2819071114063263,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.8825072646141052,0.4366337656974792,0.4151629209518432,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8236840963363647,0.351947009563446,0.2478433549404144,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8521537184715271,0.3926073610782623,0.3737950623035431,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7541561126708984,0.2689031660556793,1.2221040725708008,291.0448303222656,291.0260009765625,289.25,286.9518127441406,291.0409851074219,297.3182373046875,291.04461669921875,1.0,0.5799946784973145,1.0,1.0,0.27143594622612,1.0,-3.0507986545562744,2.3740952014923096,0.6767033934593201,1.684518337249756,0.0,0.0,0.0,157.84300231933594,176.0,-8.552967071533203,-0.0,2440.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7849524617195129,0.3119503259658813,0.2833410799503326,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8760687708854675,0.4389349818229675,0.4175328314304352,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8185161352157593,0.3542554378509521,0.2496122568845749,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8464440703392029,0.3948918581008911,0.3761668801307678,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.7488792538642883,0.2701343595981598,1.228720784187317,291.0379943847656,291.0260009765625,289.25,286.94952392578125,291.0338134765625,297.3150329589844,291.03778076171875,1.0,0.5857673287391663,1.0,1.0,0.2701943814754486,1.0,-3.068305730819702,2.39017915725708,0.6781264543533325,1.696780800819397,0.0,0.0,0.0,163.9646759033203,164.0,-9.30024528503418,-0.0,2504.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
