time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7849524617195129,0.3119503259658813,0.2833410799503326,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8760687708854675,0.4389349818229675,0.4175328314304352,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8185161352157593,0.3542554378509521,0.2496122568845749,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8464440703392029,0.3948918581008911,0.3761668801307678,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.7488792538642883,0.2701343595981598,1.228720784187317,291.0379943847656,291.0260009765625,289.25,286.94952392578125,291.0338134765625,297.3150329589844,291.03778076171875,1.0,0.5857673287391663,1.0,1.0,0.2701943814754486,1.0,-3.068305730819702,2.39017915725708,0.6781264543533325,1.696780800819397,0.0,0.0,0.0,163.9646759033203,164.0,-9.30024528503418,-0.0,2504.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.78884357213974,0.3133164644241333,0.2844791114330292,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8806574940681458,0.4412391185760498,0.4196082353591919,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8227583169937134,0.3565359711647033,0.2511358857154846,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8507528305053711,0.3971408605575561,0.378200352191925,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.752341091632843,0.271299660205841,1.2335859537124634,291.03369140625,291.0260009765625,289.25,286.9469909667969,291.03125,297.31201171875,291.0335998535156,1.0,0.5862727761268616,1.0,1.0,0.2696498036384582,1.0,-3.082298755645752,2.4017767906188965,0.6805219650268555,1.705389380455017,0.0,0.0,0.0,162.43743896484375,152.0,-6.50289249420166,-0.0,2523.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.78884357213974,0.3133164644241333,0.2844791114330292,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8806574940681458,0.4412391185760498,0.4196082353591919,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8227583169937134,0.3565359711647033,0.2511358857154846,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8507528305053711,0.3971408605575561,0.378200352191925,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.752341091632843,0.271299660205841,1.2335859537124634,291.03369140625,291.0260009765625,289.25,286.9469909667969,291.03125,297.31201171875,291.0335998535156,1.0,0.5862727761268616,1.0,1.0,0.2696498036384582,1.0,-3.082298755645752,2.4017767906188965,0.6805219650268555,1.705389380455017,0.0,0.0,0.0,162.43743896484375,152.0,-6.50289249420166,-0.0,2523.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7993119955062866,0.3147240877151489,0.2854735255241394,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8926336169242859,0.4435716867446899,0.4215234518051147,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8331758379936218,0.3588348925113678,0.2525311708450317,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8618912696838379,0.3993982970714569,0.380050778388977,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7617494463920593,0.2724520266056061,1.2374725341796875,291.0306091308594,291.0260009765625,289.25,286.9443054199219,291.0286865234375,297.3095397949219,291.030517578125,1.0,0.5840634703636169,1.0,1.0,0.2691052556037903,1.0,-3.0943732261657715,2.411962985992432,0.6824103593826294,1.7129770517349243,0.0,0.0,0.0,156.19674682617188,140.0,-4.954172611236572,-0.0,2513.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7993119955062866,0.3147240877151489,0.2854735255241394,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8926336169242859,0.4435716867446899,0.4215234518051147,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8331758379936218,0.3588348925113678,0.2525311708450317,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8618912696838379,0.3993982970714569,0.380050778388977,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7617494463920593,0.2724520266056061,1.2374725341796875,291.0306091308594,291.0260009765625,289.25,286.9443054199219,291.0286865234375,297.3095397949219,291.030517578125,1.0,0.5840634703636169,1.0,1.0,0.2691052556037903,1.0,-3.0943732261657715,2.411962985992432,0.6824103593826294,1.7129770517349243,0.0,0.0,0.0,156.19674682617188,140.0,-4.954172611236572,-0.0,2513.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8064404129981995,0.3154423534870147,0.2859453558921814,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9007946848869324,0.4447464644908905,0.4224487245082855,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.840240478515625,0.3599924743175506,0.2532040774822235,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8695727586746216,0.4005317389965057,0.3809392154216766,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7682932019233704,0.2730291485786438,1.2392191886901855,291.0291442871094,291.0260009765625,289.25,286.9429016113281,291.0273742675781,297.3084716796875,291.0290832519531,1.0,0.5823156833648682,1.0,1.0,0.2688329517841339,1.0,-3.1000304222106934,2.416790246963501,0.6832401156425476,1.7165865898132324,0.0,0.0,0.0,152.01271057128906,140.0,-4.558689594268799,-0.0,2502.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8143686056137085,0.3161690235137939,0.2864082455635071,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.910550057888031,0.4459260702133178,0.42336106300354,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8485022187232971,0.3611555397510528,0.2538677453994751,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8785592317581177,0.4016686677932739,0.3818131983280182,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.7759743332862854,0.2736086845397949,1.2408908605575562,291.0283508300781,291.0260009765625,289.25,286.9414978027344,291.0274658203125,297.3075561523437,291.0283508300781,1.0,0.5802984833717346,1.0,1.0,0.2687642276287079,1.0,-3.105542659759521,2.4209444522857666,0.6845983266830444,1.7195554971694946,0.0,0.0,0.0,147.38294982910156,128.0,-3.330908298492432,-0.0,2488.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8326015472412109,0.3176486790180206,0.2873240113258362,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9361085295677184,0.4483021199703216,0.4251658916473388,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8690099120140076,0.3635014295578003,0.2551821768283844,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9005159735679626,0.4039567708969116,0.3835383951663971,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7948200106620789,0.2747800350189209,1.2441155910491943,291.028076171875,291.0260009765625,289.25,286.9386901855469,291.0280456542969,297.3060302734375,291.0281066894531,1.0,0.5757294297218323,1.0,1.0,0.2686267793178558,1.0,-3.116345167160034,2.429018974304199,0.687326192855835,1.725305438041687,0.0,0.0,0.0,137.22816467285156,116.0,-1.200275182723999,-0.0,2454.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8326015472412109,0.3176486790180206,0.2873240113258362,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9361085295677184,0.4483021199703216,0.4251658916473388,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8690099120140076,0.3635014295578003,0.2551821768283844,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9005159735679626,0.4039567708969116,0.3835383951663971,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.7948200106620789,0.2747800350189209,1.2441155910491943,291.028076171875,291.0260009765625,289.25,286.9386901855469,291.0280456542969,297.3060302734375,291.0281066894531,1.0,0.5757294297218323,1.0,1.0,0.2686267793178558,1.0,-3.116345167160034,2.429018974304199,0.687326192855835,1.725305438041687,0.0,0.0,0.0,137.22816467285156,116.0,-1.200275182723999,-0.0,2454.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8562154769897461,0.3191560506820678,0.2882365882396698,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9668489694595336,0.4506950080394745,0.4269562363624573,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8959980607032776,0.3658695220947265,0.2564894258975982,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9310824275016784,0.4062598943710327,0.3852468729019165,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8182820677757263,0.2759675681591034,1.2472617626190186,291.0282897949219,291.0260009765625,289.25,286.9359130859375,291.02862548828125,297.3048400878906,291.0283508300781,1.0,0.570673406124115,1.0,1.0,0.2684893012046814,1.0,-3.1270034313201904,2.4369945526123047,0.6900090575218201,1.7309849262237549,0.0,0.0,0.0,126.25216674804688,104.0,-0.1512553542852401,-0.0,2416.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8562154769897461,0.3191560506820678,0.2882365882396698,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9668489694595336,0.4506950080394745,0.4269562363624573,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8959980607032776,0.3658695220947265,0.2564894258975982,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9310824275016784,0.4062598943710327,0.3852468729019165,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8182820677757263,0.2759675681591034,1.2472617626190186,291.0282897949219,291.0260009765625,289.25,286.9359130859375,291.02862548828125,297.3048400878906,291.0283508300781,1.0,0.570673406124115,1.0,1.0,0.2684893012046814,1.0,-3.1270034313201904,2.4369945526123047,0.6900090575218201,1.7309849262237549,0.0,0.0,0.0,126.25216674804688,104.0,-0.1512553542852401,-0.0,2416.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8878759145736694,0.3206778466701507,0.2891548573970794,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9976404309272766,0.4531181752681732,0.4287539422512054,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9333294034004213,0.3682499229907989,0.2577990293502807,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.968936026096344,0.4085686802864074,0.3869522511959076,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462802171707153,0.2771644592285156,1.2504080533981323,291.0290222167969,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.3039855957031,291.0290832519531,1.0,0.5652983784675598,1.0,1.0,0.2684129774570465,1.0,-3.1366329193115234,2.444055795669556,0.6925771236419678,1.7360284328460691,0.0,0.0,0.0,114.95066833496094,107.0,0.6095406413078308,-0.0,2375.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8878759145736694,0.3206778466701507,0.2891548573970794,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9976404309272766,0.4531181752681732,0.4287539422512054,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9333294034004213,0.3682499229907989,0.2577990293502807,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.968936026096344,0.4085686802864074,0.3869522511959076,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462802171707153,0.2771644592285156,1.2504080533981323,291.0290222167969,291.0260009765625,289.25,286.9332580566406,291.0295715332031,297.3039855957031,291.0290832519531,1.0,0.5652983784675598,1.0,1.0,0.2684129774570465,1.0,-3.1366329193115234,2.444055795669556,0.6925771236419678,1.7360284328460691,0.0,0.0,0.0,114.95066833496094,107.0,0.6095406413078308,-0.0,2375.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.900556206703186,0.3221571445465088,0.2903545498847961,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9990000128746032,0.4561616778373718,0.4172553420066833,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9487610459327698,0.3705920875072479,0.259329080581665,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9817441701889038,0.4108360111713409,0.3889522850513458,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8575237989425659,0.2783230245113373,1.2549631595611572,291.0291442871094,291.0260009765625,289.25,286.9307861328125,291.02911376953125,297.3047180175781,291.0290832519531,1.0,0.5634005665779114,1.0,1.0,0.268336683511734,1.0,-3.136393070220948,2.4441192150115967,0.6922740936279297,1.7361268997192385,0.0,0.0,0.0,111.3477020263672,110.0,0.0099886646494269,-0.0,2353.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.900556206703186,0.3221571445465088,0.2903545498847961,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9990000128746032,0.4561616778373718,0.4172553420066833,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9487610459327698,0.3705920875072479,0.259329080581665,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.9817441701889038,0.4108360111713409,0.3889522850513458,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8575237989425659,0.2783230245113373,1.2549631595611572,291.0291442871094,291.0260009765625,289.25,286.9307861328125,291.02911376953125,297.3047180175781,291.0290832519531,1.0,0.5634005665779114,1.0,1.0,0.268336683511734,1.0,-3.136393070220948,2.4441192150115967,0.6922740936279297,1.7361268997192385,0.0,0.0,0.0,111.3477020263672,110.0,0.0099886646494269,-0.0,2353.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9035793542861938,0.3228843808174133,0.2909806966781616,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9990000128746032,0.4580604434013366,0.4141020476818084,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9524710178375244,0.3717546164989471,0.2601170241832733,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.984641134738922,0.4119603931903839,0.3899826407432556,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8602116107940674,0.2788960933685303,1.257395625114441,291.02911376953125,291.0260009765625,289.25,286.9296569824219,291.0293884277344,297.3063659667969,291.0291442871094,1.0,0.5631653666496277,1.0,1.0,0.2682985067367553,1.0,-3.1370949745178223,2.444708824157715,0.6923860311508179,1.7367465496063232,0.0,0.0,0.0,110.68579864501952,110.0,0.1137294843792915,-0.0,2352.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.906117618083954,0.3236076831817627,0.2916091084480285,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9990000128746032,0.4600304663181305,0.4117068648338318,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9555180668830872,0.372915506362915,0.2609083354473114,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.9869728088378906,0.4130822718143463,0.3910168409347534,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8624189496040344,0.2794694602489471,1.2598587274551392,291.02935791015625,291.0260009765625,289.25,286.9285888671875,291.0298156738281,297.30828857421875,291.0293884277344,1.0,0.5633937120437622,1.0,1.0,0.2682314813137054,1.0,-3.1401236057281494,2.447058916091919,0.6930646300315857,1.738419532775879,0.0,0.0,0.0,110.28250885009766,128.0,0.3995961844921112,-0.0,2356.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8980740904808044,0.3250820636749267,0.2930237948894501,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9990000128746032,0.463304340839386,0.4244866073131561,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.947147011756897,0.3752730786800384,0.2626183629035949,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9799561500549316,0.4153603315353393,0.3932556211948395,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8550841808319092,0.2806569635868072,1.265630841255188,291.0310974121094,291.0260009765625,289.25,286.9267578125,291.0339660644531,297.3101806640625,291.0313720703125,1.0,0.5702790021896362,1.0,1.0,0.2680974304676056,1.0,-3.168842077255249,2.4679322242736816,0.7009099125862122,1.7524961233139038,0.0,0.0,0.0,114.31644439697266,146.0,2.7654054164886475,-0.0,2432.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8980740904808044,0.3250820636749267,0.2930237948894501,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9990000128746032,0.463304340839386,0.4244866073131561,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.947147011756897,0.3752730786800384,0.2626183629035949,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9799561500549316,0.4153603315353393,0.3932556211948395,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8550841808319092,0.2806569635868072,1.265630841255188,291.0310974121094,291.0260009765625,289.25,286.9267578125,291.0339660644531,297.3101806640625,291.0313720703125,1.0,0.5702790021896362,1.0,1.0,0.2680974304676056,1.0,-3.168842077255249,2.4679322242736816,0.7009099125862122,1.7524961233139038,0.0,0.0,0.0,114.31644439697266,146.0,2.7654054164886475,-0.0,2432.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8748071193695068,0.3265064656734466,0.2946385443210602,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.988533854484558,0.4647715389728546,0.4402735829353332,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9201037287712096,0.3775931000709533,0.2644924521446228,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9557400345802308,0.4175998568534851,0.3957152068614959,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8343933820724487,0.2817980051040649,1.2724448442459106,291.035400390625,291.0260009765625,289.25,286.92529296875,291.0380249023437,297.3050537109375,291.0356140136719,1.0,0.5811367034912109,1.0,1.0,0.2679633796215057,1.0,-3.204307079315185,2.4935169219970703,0.71079021692276,1.7705233097076416,0.0,0.0,0.0,124.4517822265625,164.0,4.702884674072266,-0.0,2555.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8748071193695068,0.3265064656734466,0.2946385443210602,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.988533854484558,0.4647715389728546,0.4402735829353332,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9201037287712096,0.3775931000709533,0.2644924521446228,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9557400345802308,0.4175998568534851,0.3957152068614959,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8343933820724487,0.2817980051040649,1.2724448442459106,291.035400390625,291.0260009765625,289.25,286.92529296875,291.0380249023437,297.3050537109375,291.0356140136719,1.0,0.5811367034912109,1.0,1.0,0.2679633796215057,1.0,-3.204307079315185,2.4935169219970703,0.71079021692276,1.7705233097076416,0.0,0.0,0.0,124.4517822265625,164.0,4.702884674072266,-0.0,2555.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8431594967842102,0.3277876675128937,0.2963759899139404,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9532275795936584,0.466231107711792,0.4421101808547973,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8845779299736023,0.3797812759876251,0.2664704620838165,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9159607887268066,0.4197083413600921,0.3983161747455597,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8050819635391235,0.2827855050563812,1.2798287868499756,291.0362243652344,291.0260009765625,289.25,286.9243469238281,291.03741455078125,297.29931640625,291.03631591796875,1.0,0.5927056670188904,1.0,1.0,0.2676599621772766,1.0,-3.221873998641968,2.5069334506988525,0.7149405479431152,1.7800307273864746,0.0,0.0,0.0,140.34506225585938,182.0,1.9257280826568604,-0.0,2678.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8431594967842102,0.3277876675128937,0.2963759899139404,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9532275795936584,0.466231107711792,0.4421101808547973,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8845779299736023,0.3797812759876251,0.2664704620838165,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.9159607887268066,0.4197083413600921,0.3983161747455597,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8050819635391235,0.2827855050563812,1.2798287868499756,291.0362243652344,291.0260009765625,289.25,286.9243469238281,291.03741455078125,297.29931640625,291.03631591796875,1.0,0.5927056670188904,1.0,1.0,0.2676599621772766,1.0,-3.221873998641968,2.5069334506988525,0.7149405479431152,1.7800307273864746,0.0,0.0,0.0,140.34506225585938,182.0,1.9257280826568604,-0.0,2678.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8183812499046326,0.3289925754070282,0.298071801662445,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9188715815544128,0.4680192172527313,0.4443651139736175,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8571596145629883,0.3818998038768768,0.2684216797351837,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.885868489742279,0.4217466413974762,0.4008809626102447,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.7791529893875122,0.2836896777153015,1.2869712114334106,291.0364685058594,291.0260009765625,289.25,286.9239501953125,291.0372314453125,297.29510498046875,291.0365295410156,1.0,0.6048105955123901,1.0,1.0,0.2673565447330475,1.0,-3.240643262863159,2.521228551864624,0.7194146513938904,1.790180802345276,0.0,0.0,0.0,157.28147888183594,200.0,0.7852270603179932,-0.0,2810.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8183812499046326,0.3289925754070282,0.298071801662445,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9188715815544128,0.4680192172527313,0.4443651139736175,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8571596145629883,0.3818998038768768,0.2684216797351837,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.885868489742279,0.4217466413974762,0.4008809626102447,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.7791529893875122,0.2836896777153015,1.2869712114334106,291.0364685058594,291.0260009765625,289.25,286.9239501953125,291.0372314453125,297.29510498046875,291.0365295410156,1.0,0.6048105955123901,1.0,1.0,0.2673565447330475,1.0,-3.240643262863159,2.521228551864624,0.7194146513938904,1.790180802345276,0.0,0.0,0.0,157.28147888183594,200.0,0.7852270603179932,-0.0,2810.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8071849942207336,0.3295680284500122,0.2989052534103393,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.9044377207756042,0.4689643681049347,0.4455687701702118,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.845680832862854,0.3829333782196045,0.2693871557712555,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8732636570930481,0.4227392077445984,0.4021489918231964,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.7680152654647827,0.2841112613677978,1.2904552221298218,291.0364990234375,291.0260009765625,289.25,286.9239807128906,291.03717041015625,297.293212890625,291.0365600585937,1.0,0.6109426021575928,1.0,1.0,0.2672048211097717,1.0,-3.249969005584717,2.528338432312012,0.7216307520866394,1.7952308654785156,0.0,0.0,0.0,166.0394287109375,200.0,0.501858651638031,-0.0,2878.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7963846921920776,0.3301288485527038,0.299729973077774,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8922638297080994,0.4699200987815857,0.4467926919460296,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8354517221450806,0.383952796459198,0.2703462243080139,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8619530200958252,0.4237169921398163,0.4034077823162079,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7580393552780151,0.2845163941383362,1.2938867807388306,291.03631591796875,291.0260009765625,289.25,286.9241943359375,291.03668212890625,297.2913513183594,291.0363464355469,1.0,0.6170819401741028,1.0,1.0,0.2669908702373504,1.0,-3.259226083755493,2.535583734512329,0.7236422896385193,1.8004300594329834,0.0,0.0,0.0,174.9183807373047,203.0,0.0061483359895646,-0.0,2947.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7844717502593994,0.3312235474586487,0.3011156916618347,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8790616393089294,0.4718422293663025,0.4490109384059906,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8245448470115662,0.3859618902206421,0.2720585465431213,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8499290943145752,0.4256389439105987,0.405644029378891,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.747281014919281,0.285289853811264,1.2993974685668943,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.03515625,297.2878112792969,291.0353698730469,1.0,0.6250254511833191,1.0,1.0,0.2665629386901855,1.0,-3.274937629699707,2.5481059551239014,0.72683185338974,1.8095335960388184,0.0,0.0,0.0,186.3048248291016,191.0,-1.0629634857177734,-0.0,3044.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7844717502593994,0.3312235474586487,0.3011156916618347,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8790616393089294,0.4718422293663025,0.4490109384059906,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8245448470115662,0.3859618902206421,0.2720585465431213,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8499290943145752,0.4256389439105987,0.405644029378891,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.747281014919281,0.285289853811264,1.2993974685668943,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.03515625,297.2878112792969,291.0353698730469,1.0,0.6250254511833191,1.0,1.0,0.2665629386901855,1.0,-3.274937629699707,2.5481059551239014,0.72683185338974,1.8095335960388184,0.0,0.0,0.0,186.3048248291016,191.0,-1.0629634857177734,-0.0,3044.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7848576307296753,0.3323162794113159,0.3021034002304077,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.879727840423584,0.4737809300422668,0.4508401453495025,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8253868222236633,0.3879578113555908,0.2734552025794983,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8506396412849426,0.4275383651256561,0.4074452519416809,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7474718689918518,0.2860401570796966,1.3028334379196167,291.0338134765625,291.0260009765625,289.25,286.92681884765625,291.0330505371094,297.2846984863281,291.0337829589844,1.0,0.626539409160614,1.0,1.0,0.266135036945343,1.0,-3.28630805015564,2.557541608810425,0.7287666201591492,1.8165314197540283,0.0,0.0,0.0,187.23092651367188,179.0,-2.0126278400421143,-0.0,3074.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.7848576307296753,0.3323162794113159,0.3021034002304077,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.879727840423584,0.4737809300422668,0.4508401453495025,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8253868222236633,0.3879578113555908,0.2734552025794983,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8506396412849426,0.4275383651256561,0.4074452519416809,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.7474718689918518,0.2860401570796966,1.3028334379196167,291.0338134765625,291.0260009765625,289.25,286.92681884765625,291.0330505371094,297.2846984863281,291.0337829589844,1.0,0.626539409160614,1.0,1.0,0.266135036945343,1.0,-3.28630805015564,2.557541608810425,0.7287666201591492,1.8165314197540283,0.0,0.0,0.0,187.23092651367188,179.0,-2.0126278400421143,-0.0,3074.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7919198870658875,0.3334438800811767,0.3029014468193054,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8879022598266602,0.4757448434829712,0.4524645805358886,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8326035737991333,0.3899745047092438,0.274694412946701,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.858245849609375,0.4294475018978119,0.4090229868888855,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7535699009895325,0.2868079245090484,1.3052345514297483,291.0320739746094,291.0260009765625,289.25,286.92938232421875,291.0313415527344,297.2821655273437,291.0320739746094,1.0,0.624877393245697,1.0,1.0,0.2657981216907501,1.0,-3.2954981327056885,2.565159559249878,0.7303385138511658,1.822150468826294,0.0,0.0,0.0,182.3083953857422,167.0,-2.261468410491944,-0.0,3066.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7919198870658875,0.3334438800811767,0.3029014468193054,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8879022598266602,0.4757448434829712,0.4524645805358886,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8326035737991333,0.3899745047092438,0.274694412946701,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.858245849609375,0.4294475018978119,0.4090229868888855,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7535699009895325,0.2868079245090484,1.3052345514297483,291.0320739746094,291.0260009765625,289.25,286.92938232421875,291.0313415527344,297.2821655273437,291.0320739746094,1.0,0.624877393245697,1.0,1.0,0.2657981216907501,1.0,-3.2954981327056885,2.565159559249878,0.7303385138511658,1.822150468826294,0.0,0.0,0.0,182.3083953857422,167.0,-2.261468410491944,-0.0,3066.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8036477565765381,0.3346072137355804,0.3036091029644012,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9013792276382446,0.477730393409729,0.4539810121059418,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.844394862651825,0.3920166492462158,0.2758552432060241,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8709170818328857,0.4313721358776092,0.4104849100112915,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.764015257358551,0.2876043915748596,1.3071393966674805,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.02960205078125,297.2802124023437,291.0304260253906,1.0,0.6213276386260986,1.0,1.0,0.2654611766338348,1.0,-3.303618192672729,2.572009563446045,0.7316085696220398,1.8272231817245483,0.0,0.0,0.0,174.0443572998047,155.0,-2.317174434661865,-0.0,3037.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8036477565765381,0.3346072137355804,0.3036091029644012,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9013792276382446,0.477730393409729,0.4539810121059418,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.844394862651825,0.3920166492462158,0.2758552432060241,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8709170818328857,0.4313721358776092,0.4104849100112915,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.764015257358551,0.2876043915748596,1.3071393966674805,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.02960205078125,297.2802124023437,291.0304260253906,1.0,0.6213276386260986,1.0,1.0,0.2654611766338348,1.0,-3.303618192672729,2.572009563446045,0.7316085696220398,1.8272231817245483,0.0,0.0,0.0,174.0443572998047,155.0,-2.317174434661865,-0.0,3037.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8107975721359253,0.3351990580558777,0.3039463758468628,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9100231528282166,0.4787281453609466,0.4547166228294372,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8518168330192566,0.3930457234382629,0.276420921087265,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8788931369781494,0.4323390126228332,0.4111925363540649,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7706611752510071,0.2880139350891113,1.3080098628997805,291.02960205078125,291.0260009765625,289.25,286.9349670410156,291.0287475585937,297.2793884277344,291.0295715332031,1.0,0.6191450357437134,1.0,1.0,0.2652927339076996,1.0,-3.3074867725372314,2.575300693511963,0.7321860790252686,1.829663872718811,0.0,0.0,0.0,169.18798828125,155.0,-2.346260070800781,-0.0,3018.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
