time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8184195756912231,0.3357956707477569,0.3042776584625244,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9203516840934752,0.4797278940677643,0.4554432034492492,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8602439761161804,0.3940789401531219,0.2769812941551208,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8878833055496216,0.4333080649375915,0.4118911623954773,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7782002687454224,0.2884299457073211,1.308856964111328,291.0290222167969,291.0260009765625,289.25,286.93731689453125,291.02850341796875,297.2786560058594,291.0290222167969,1.0,0.6168009638786316,1.0,1.0,0.2652135789394378,1.0,-3.3112916946411133,2.5782840251922607,0.7330077886581421,1.831809639930725,0.0,0.0,0.0,164.04617309570312,143.0,-1.9387009143829343,-0.0,2997.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8357243537902832,0.3370019197463989,0.3049310445785522,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9448928236961364,0.4817331731319427,0.4568794965744018,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8803929090499878,0.3961573243141174,0.278093934059143,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.909199595451355,0.435252696275711,0.4132721424102783,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7960569262504578,0.2892802953720093,1.3105279207229614,291.0284118652344,291.0260009765625,289.25,286.9428405761719,291.0281677246094,297.2773742675781,291.0284118652344,1.0,0.6117895841598511,1.0,1.0,0.2650553286075592,1.0,-3.3188130855560303,2.584153175354004,0.734659731388092,1.8360166549682613,0.0,0.0,0.0,153.19061279296875,131.0,-1.1548417806625366,-0.0,2952.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8357243537902832,0.3370019197463989,0.3049310445785522,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9448928236961364,0.4817331731319427,0.4568794965744018,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.8803929090499878,0.3961573243141174,0.278093934059143,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.909199595451355,0.435252696275711,0.4132721424102783,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.7960569262504578,0.2892802953720093,1.3105279207229614,291.0284118652344,291.0260009765625,289.25,286.9428405761719,291.0281677246094,297.2773742675781,291.0284118652344,1.0,0.6117895841598511,1.0,1.0,0.2650553286075592,1.0,-3.3188130855560303,2.584153175354004,0.734659731388092,1.8360166549682613,0.0,0.0,0.0,153.19061279296875,131.0,-1.1548417806625366,-0.0,2952.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8575325608253479,0.3382197022438049,0.305577278137207,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9722636342048644,0.4837409853935241,0.4582993388175964,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9056832194328308,0.3982474207878113,0.2792007029056549,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.938244640827179,0.4372016191482544,0.4146381318569183,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8175169825553894,0.2901524901390075,1.3122060298919678,291.0279846191406,291.0260009765625,289.25,286.94952392578125,291.0278625488281,297.2763366699219,291.0279846191406,1.0,0.6064836382865906,1.0,1.0,0.2648970782756805,1.0,-3.326289653778076,2.589993953704834,0.7362956404685974,1.8401970863342283,0.0,0.0,0.0,141.81552124023438,119.0,-0.7714068293571472,-0.0,2904.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8575325608253479,0.3382197022438049,0.305577278137207,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9722636342048644,0.4837409853935241,0.4582993388175964,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9056832194328308,0.3982474207878113,0.2792007029056549,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.938244640827179,0.4372016191482544,0.4146381318569183,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8175169825553894,0.2901524901390075,1.3122060298919678,291.0279846191406,291.0260009765625,289.25,286.94952392578125,291.0278625488281,297.2763366699219,291.0279846191406,1.0,0.6064836382865906,1.0,1.0,0.2648970782756805,1.0,-3.326289653778076,2.589993953704834,0.7362956404685974,1.8401970863342283,0.0,0.0,0.0,141.81552124023438,119.0,-0.7714068293571472,-0.0,2904.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8858555555343628,0.3394387066364288,0.3062209188938141,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9989128112792968,0.4857582449913025,0.4595366418361664,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9404431581497192,0.4003402292728424,0.2803062796592712,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9715728163719176,0.4391463696956634,0.4159958660602569,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8424007296562195,0.2910383343696594,1.3139244318008425,291.0273742675781,291.02801513671875,289.2483825683594,286.9569091796875,291.02691650390625,297.27545166015625,291.02734375,1.0,0.6009827256202698,1.0,1.0,0.2648201286792755,1.0,-3.3331828117370605,2.595167398452759,0.7380154132843018,1.843863010406494,0.0,0.0,0.0,130.2433624267578,122.0,-1.0101580619812012,-0.0,2853.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8858555555343628,0.3394387066364288,0.3062209188938141,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9989128112792968,0.4857582449913025,0.4595366418361664,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9404431581497192,0.4003402292728424,0.2803062796592712,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.9715728163719176,0.4391463696956634,0.4159958660602569,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8424007296562195,0.2910383343696594,1.3139244318008425,291.0273742675781,291.02801513671875,289.2483825683594,286.9569091796875,291.02691650390625,297.27545166015625,291.02734375,1.0,0.6009827256202698,1.0,1.0,0.2648201286792755,1.0,-3.3331828117370605,2.595167398452759,0.7380154132843018,1.843863010406494,0.0,0.0,0.0,130.2433624267578,122.0,-1.0101580619812012,-0.0,2853.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8956777453422546,0.3405918776988983,0.307149201631546,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9990000128746032,0.4884035289287567,0.4484224915504455,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9524235725402832,0.4023743569850921,0.2816368043422699,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9815028309822084,0.4410291612148285,0.4176543354988098,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8509432077407837,0.2918783724308014,1.317136287689209,291.0243835449219,291.0339050292969,289.2436218261719,286.9645690917969,291.022216796875,297.2760314941406,291.0242004394531,1.0,0.5987847447395325,1.0,1.0,0.2647432088851928,1.0,-3.3290340900421143,2.592430591583252,0.7366035580635071,1.84217381477356,0.0,0.0,0.0,126.84202575683594,140.0,-3.794479131698608,-0.0,2824.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8956777453422546,0.3405918776988983,0.307149201631546,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9990000128746032,0.4884035289287567,0.4484224915504455,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9524235725402832,0.4023743569850921,0.2816368043422699,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9815028309822084,0.4410291612148285,0.4176543354988098,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8509432077407837,0.2918783724308014,1.317136287689209,291.0243835449219,291.0339050292969,289.2436218261719,286.9645690917969,291.022216796875,297.2760314941406,291.0242004394531,1.0,0.5987847447395325,1.0,1.0,0.2647432088851928,1.0,-3.3290340900421143,2.592430591583252,0.7366035580635071,1.84217381477356,0.0,0.0,0.0,126.84202575683594,140.0,-3.794479131698608,-0.0,2824.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8947418928146362,0.3411681950092315,0.3076781630516052,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.9990000128746032,0.4899259805679321,0.4505636692047119,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.9516540765762328,0.4033966660499573,0.2823556661605835,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.9807499051094056,0.4419755041599273,0.4185554981231689,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8500500917434692,0.2923130393028259,1.319123148918152,291.0219116210937,291.0382080078125,289.2401733398437,286.96844482421875,291.0204467773437,297.2771911621094,291.0218505859375,1.0,0.6006473898887634,1.0,1.0,0.2647047340869903,1.0,-3.336320638656616,2.597805976867676,0.7385146617889404,1.8455694913864136,0.0,0.0,0.0,127.65782165527344,140.0,-4.667716026306152,-0.0,2845.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8906455636024475,0.3417398035526275,0.3082529306411743,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9990000128746032,0.4911172389984131,0.4574797451496124,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.947250247001648,0.4044187664985657,0.2831130027770996,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9769334197044371,0.4429214596748352,0.4195085167884826,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8463726043701172,0.2927535474300384,1.3213900327682495,291.0209045410156,291.0433654785156,289.2359924316406,286.9723815917969,291.02081298828125,297.2772827148437,291.0210266113281,1.0,0.6039765477180481,1.0,1.0,0.2649324834346771,1.0,-3.3500988483428955,2.607003927230835,0.743094801902771,1.851540803909301,0.0,0.0,0.0,129.93716430664062,158.0,-3.301565170288086,-0.0,2887.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8688986301422119,0.3427996933460235,0.3095794916152954,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9853309988975524,0.4924187064170837,0.4664963781833648,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9216327667236328,0.4063913226127624,0.2847738862037658,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9536068439483644,0.4447410106658935,0.4216119050979614,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8272373080253601,0.2935651838779449,1.3268965482711792,291.0204467773437,291.0561218261719,289.2257080078125,286.9803771972656,291.01922607421875,297.2732849121094,291.0203857421875,1.0,0.6130686402320862,1.0,1.0,0.2653879523277282,1.0,-3.3740177154541016,2.622588396072388,0.7514294385910034,1.862206220626831,0.0,0.0,0.0,140.34942626953125,176.0,-2.190447330474853,-0.0,2998.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8688986301422119,0.3427996933460235,0.3095794916152954,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9853309988975524,0.4924187064170837,0.4664963781833648,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9216327667236328,0.4063913226127624,0.2847738862037658,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9536068439483644,0.4447410106658935,0.4216119050979614,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8272373080253601,0.2935651838779449,1.3268965482711792,291.0204467773437,291.0561218261719,289.2257080078125,286.9803771972656,291.01922607421875,297.2732849121094,291.0203857421875,1.0,0.6130686402320862,1.0,1.0,0.2653879523277282,1.0,-3.3740177154541016,2.622588396072388,0.7514294385910034,1.862206220626831,0.0,0.0,0.0,140.34942626953125,176.0,-2.190447330474853,-0.0,2998.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8427707552909851,0.3437238335609436,0.3109560906887054,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.956009566783905,0.4938502311706543,0.468308687210083,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8915561437606812,0.4082415997982025,0.2864838540554046,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.9203736782073976,0.4464385211467743,0.4237820208072662,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8026089072227478,0.2942526340484619,1.3327072858810425,291.0160827636719,291.0719299316406,289.21295166015625,286.98846435546875,291.0140686035156,297.2691650390625,291.0159912109375,1.0,0.6233012676239014,1.0,1.0,0.2658434510231018,1.0,-3.389197826385498,2.63200044631958,0.7571971416473389,1.8680211305618288,0.0,0.0,0.0,155.16314697265625,194.0,-4.940073490142822,-0.0,3118.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8427707552909851,0.3437238335609436,0.3109560906887054,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.956009566783905,0.4938502311706543,0.468308687210083,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8915561437606812,0.4082415997982025,0.2864838540554046,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.9203736782073976,0.4464385211467743,0.4237820208072662,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8026089072227478,0.2942526340484619,1.3327072858810425,291.0160827636719,291.0719299316406,289.21295166015625,286.98846435546875,291.0140686035156,297.2691650390625,291.0159912109375,1.0,0.6233012676239014,1.0,1.0,0.2658434510231018,1.0,-3.389197826385498,2.63200044631958,0.7571971416473389,1.8680211305618288,0.0,0.0,0.0,155.16314697265625,194.0,-4.940073490142822,-0.0,3118.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8203964233398438,0.3445729911327362,0.3123162090778351,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.9253060817718506,0.4953852295875549,0.4703535139560699,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8663322925567627,0.4100231826305389,0.288187026977539,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8925082087516785,0.4480650722980499,0.4259417355060577,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7792537808418274,0.2948670089244842,1.3384644985198977,291.01727294921875,291.0904846191406,289.197998046875,286.9966125488281,291.0185852050781,297.2655029296875,291.0174560546875,1.0,0.6342839598655701,1.0,1.0,0.2678293883800506,1.0,-3.404862642288208,2.6369426250457764,0.767920196056366,1.8694815635681152,0.0,0.0,0.0,171.62911987304688,212.0,0.4994696080684662,-0.0,3249.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8203964233398438,0.3445729911327362,0.3123162090778351,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.9253060817718506,0.4953852295875549,0.4703535139560699,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8663322925567627,0.4100231826305389,0.288187026977539,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.8925082087516785,0.4480650722980499,0.4259417355060577,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.7792537808418274,0.2948670089244842,1.3384644985198977,291.01727294921875,291.0904846191406,289.197998046875,286.9966125488281,291.0185852050781,297.2655029296875,291.0174560546875,1.0,0.6342839598655701,1.0,1.0,0.2678293883800506,1.0,-3.404862642288208,2.6369426250457764,0.767920196056366,1.8694815635681152,0.0,0.0,0.0,171.62911987304688,212.0,0.4994696080684662,-0.0,3249.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8001247644424438,0.3453917801380157,0.313675194978714,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8996738791465759,0.4969591498374939,0.472476065158844,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8455199003219604,0.4117741584777832,0.28988978266716,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8699138760566711,0.4496572613716125,0.4280973672866821,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.7596102952957153,0.2954418957233429,1.3441762924194336,291.02032470703125,291.11151123046875,289.1810302734375,287.0047912597656,291.022216796875,297.26220703125,291.0204772949219,1.0,0.6455613374710083,1.0,1.0,0.2698152959346771,1.0,-3.420560121536255,2.641700029373169,0.7788601517677307,1.8707517385482788,0.0,0.0,0.0,188.94699096679688,215.0,2.983576536178589,-0.0,3386.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8001247644424438,0.3453917801380157,0.313675194978714,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8996738791465759,0.4969591498374939,0.472476065158844,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8455199003219604,0.4117741584777832,0.28988978266716,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.8699138760566711,0.4496572613716125,0.4280973672866821,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.7596102952957153,0.2954418957233429,1.3441762924194336,291.02032470703125,291.11151123046875,289.1810302734375,287.0047912597656,291.022216796875,297.26220703125,291.0204772949219,1.0,0.6455613374710083,1.0,1.0,0.2698152959346771,1.0,-3.420560121536255,2.641700029373169,0.7788601517677307,1.8707517385482788,0.0,0.0,0.0,188.94699096679688,215.0,2.983576536178589,-0.0,3386.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.7936421036720276,0.3457889556884765,0.3142524659633636,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8924400210380554,0.4977453649044037,0.4734444916248321,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.8394140601158142,0.4126365482807159,0.2906614243984222,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.863180935382843,0.4504388272762298,0.4290660917758941,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.7537345886230469,0.2957154214382171,1.3465135097503662,291.0216369628906,291.12286376953125,289.171875,287.00885009765625,291.0233764648437,297.2606506347656,291.02178955078125,1.0,0.6494262218475342,1.0,1.0,0.2708082795143127,1.0,-3.4273269176483154,2.643285036087036,0.7840418815612793,1.8708796501159668,0.0,0.0,0.0,195.11648559570312,215.0,3.1962904930114746,-0.0,3438.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.788991391658783,0.3461896777153015,0.3147759437561035,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8872959613800049,0.4985364079475403,0.474359780550003,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8351394534111023,0.4134999811649322,0.2913899719715118,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.858444333076477,0.4512192904949188,0.4299749732017517,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.7495594024658203,0.2959885001182556,1.3485708236694336,291.02545166015625,291.134765625,289.16229248046875,287.0129089355469,291.0307006835937,297.2591857910156,291.02593994140625,1.0,0.6526556015014648,1.0,1.0,0.272742211818695,1.0,-3.433502197265625,2.64157509803772,0.79192715883255,1.867826223373413,0.0,0.0,0.0,199.9012451171875,218.0,7.620755672454834,-0.0,3480.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.7826797962188721,0.3470495045185089,0.315775454044342,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8803889751434326,0.5001718997955322,0.4761381447315216,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.8294931650161743,0.4152748882770538,0.2928035259246826,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8521528244018555,0.4528210759162903,0.4317270815372467,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.7439141869544983,0.2965723574161529,1.3523646593093872,291.0385131835937,291.1499938964844,289.1419982910156,287.02099609375,291.0460205078125,297.2570495605469,291.0390625,1.0,0.6578234434127808,1.0,1.0,0.2766100764274597,1.0,-3.44521427154541,2.637246370315552,0.8079679012298584,1.860938549041748,0.0,0.0,0.0,207.1114959716797,221.0,15.01058292388916,-0.0,3550.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.7826797962188721,0.3470495045185089,0.315775454044342,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8803889751434326,0.5001718997955322,0.4761381447315216,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384826660156,0.8294931650161743,0.4152748882770538,0.2928035259246826,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8521528244018555,0.4528210759162903,0.4317270815372467,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0383605957031,0.7439141869544983,0.2965723574161529,1.3523646593093872,291.0385131835937,291.1499938964844,289.1419982910156,287.02099609375,291.0460205078125,297.2570495605469,291.0390625,1.0,0.6578234434127808,1.0,1.0,0.2766100764274597,1.0,-3.44521427154541,2.637246370315552,0.8079679012298584,1.860938549041748,0.0,0.0,0.0,207.1114959716797,221.0,15.01058292388916,-0.0,3550.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7787174582481384,0.3479714691638946,0.3167621195316314,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8761189579963684,0.501861572265625,0.477895438671112,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8260877728462219,0.4171026349067688,0.2941994965076446,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8483103513717651,0.4544687271118164,0.4334481358528137,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7403551936149597,0.2972101867198944,1.3560317754745483,291.0522766113281,291.1499938964844,289.120361328125,287.0289306640625,291.06060791015625,297.2557067871094,291.0528259277344,1.0,0.6619523763656616,1.0,1.0,0.2804779708385467,1.0,-3.456674337387085,2.632659912109375,0.8240146040916443,1.8538414239883425,0.0,0.0,0.0,212.3521270751953,209.0,17.88857650756836,-0.0,3609.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7787174582481384,0.3479714691638946,0.3167621195316314,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8761189579963684,0.501861572265625,0.477895438671112,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8260877728462219,0.4171026349067688,0.2941994965076446,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.8483103513717651,0.4544687271118164,0.4334481358528137,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7403551936149597,0.2972101867198944,1.3560317754745483,291.0522766113281,291.1499938964844,289.120361328125,287.0289306640625,291.06060791015625,297.2557067871094,291.0528259277344,1.0,0.6619523763656616,1.0,1.0,0.2804779708385467,1.0,-3.456674337387085,2.632659912109375,0.8240146040916443,1.8538414239883425,0.0,0.0,0.0,212.3521270751953,209.0,17.88857650756836,-0.0,3609.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7823917865753174,0.3489453494548797,0.3175026476383209,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8804675936698914,0.5035908818244934,0.4793841540813446,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8300843834877014,0.4189744889736175,0.295399010181427,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8523690104484558,0.4561531543731689,0.4348969161510467,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7434393167495728,0.2978997230529785,1.358468770980835,291.0677795410156,291.1499938964844,289.0976257324219,287.0367431640625,291.07720947265625,297.2549743652344,291.068359375,1.0,0.6613448262214661,1.0,1.0,0.2847413718700409,1.0,-3.4654762744903564,2.624863386154175,0.8406128883361816,1.844177484512329,0.0,0.0,0.0,209.7190704345703,197.0,20.68961906433105,-0.0,3614.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.7823917865753174,0.3489453494548797,0.3175026476383209,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.8804675936698914,0.5035908818244934,0.4793841540813446,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.8300843834877014,0.4189744889736175,0.295399010181427,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.8523690104484558,0.4561531543731689,0.4348969161510467,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7434393167495728,0.2978997230529785,1.358468770980835,291.0677795410156,291.1499938964844,289.0976257324219,287.0367431640625,291.07720947265625,297.2549743652344,291.068359375,1.0,0.6613448262214661,1.0,1.0,0.2847413718700409,1.0,-3.4654762744903564,2.624863386154175,0.8406128883361816,1.844177484512329,0.0,0.0,0.0,209.7190704345703,197.0,20.68961906433105,-0.0,3614.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7909408211708069,0.3499969244003296,0.3181415498256683,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8903223276138306,0.5053793787956238,0.4807484447956085,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.8388063907623291,0.4209145605564117,0.2965125143527984,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8615545630455017,0.4578961730003357,0.4362202882766723,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.750831127166748,0.2986691296100616,1.360398530960083,291.0837707519531,291.1499938964844,289.0740051269531,287.0443420410156,291.0934753417969,297.2549743652344,291.0843811035156,1.0,0.6584939956665039,1.0,1.0,0.289004772901535,1.0,-3.4731385707855225,2.6161701679229736,0.8569682836532593,1.8338139057159424,0.0,0.0,0.0,202.52590942382807,185.0,21.78866004943848,-0.0,3590.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7909408211708069,0.3499969244003296,0.3181415498256683,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8903223276138306,0.5053793787956238,0.4807484447956085,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.8388063907623291,0.4209145605564117,0.2965125143527984,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8615545630455017,0.4578961730003357,0.4362202882766723,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.750831127166748,0.2986691296100616,1.360398530960083,291.0837707519531,291.1499938964844,289.0740051269531,287.0443420410156,291.0934753417969,297.2549743652344,291.0843811035156,1.0,0.6584939956665039,1.0,1.0,0.289004772901535,1.0,-3.4731385707855225,2.6161701679229736,0.8569682836532593,1.8338139057159424,0.0,0.0,0.0,202.52590942382807,185.0,21.78866004943848,-0.0,3590.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7965463399887085,0.3505472838878631,0.3184485733509063,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8967618942260742,0.5062924027442932,0.4814115464687347,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.8445127010345459,0.4219071865081787,0.2970577776432037,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8676148056983948,0.4587870240211487,0.4368632435798645,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.7557705640792847,0.2990835607051849,1.3613193035125732,291.0917663574219,291.1499938964844,289.0619201660156,287.0480651855469,291.1015319824219,297.2552185058594,291.09234619140625,1.0,0.6565690040588379,1.0,1.0,0.2911364734172821,1.0,-3.476841926574707,2.611715316772461,0.8651267886161804,1.828540563583374,0.0,0.0,0.0,197.9578552246093,185.0,21.99234962463379,-0.0,3572.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.8028583526611328,0.3511029779911041,0.3187507688999176,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9040217995643616,0.5072083473205566,0.4820668399333954,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8510029315948486,0.4229052066802978,0.2975989580154419,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8745050430297852,0.4596817791461944,0.4374990165233612,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.7614266276359558,0.2995104491710663,1.3622387647628784,291.09686279296875,291.1499938964844,289.0497131347656,287.0517272949219,291.10321044921875,297.2554626464844,291.0971069335937,1.0,0.6544522643089294,1.0,1.0,0.2923764288425445,1.0,-3.480515241622925,2.6099884510040283,0.8705266714096069,1.825985312461853,0.0,0.0,0.0,193.0130615234375,173.0,17.623865127563477,-0.0,3551.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8168962001800537,0.35218545794487,0.3193154633045196,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9222413897514344,0.5090065002441406,0.4833303391933441,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8663111925125122,0.4248768091201782,0.2986525595188141,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8906214833259583,0.4614433944225311,0.4387281537055969,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.7748113870620728,0.3003700673580169,1.3640180826187134,291.1014404296875,291.1499938964844,289.02496337890625,287.058837890625,291.10498046875,297.2557373046875,291.1015930175781,1.0,0.6498153209686279,1.0,1.0,0.2948563694953918,1.0,-3.487600564956665,2.606714963912964,0.8808856010437012,1.8210928440094,0.0,0.0,0.0,182.400619506836,161.0,9.605371475219728,-0.0,3505.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8168962001800537,0.35218545794487,0.3193154633045196,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.9222413897514344,0.5090065002441406,0.4833303391933441,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.8663111925125122,0.4248768091201782,0.2986525595188141,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.8906214833259583,0.4614433944225311,0.4387281537055969,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.7748113870620728,0.3003700673580169,1.3640180826187134,291.1014404296875,291.1499938964844,289.02496337890625,287.058837890625,291.10498046875,297.2557373046875,291.1015930175781,1.0,0.6498153209686279,1.0,1.0,0.2948563694953918,1.0,-3.487600564956665,2.606714963912964,0.8808856010437012,1.8210928440094,0.0,0.0,0.0,182.400619506836,161.0,9.605371475219728,-0.0,3505.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.8326797485351562,0.3532283008098602,0.3198222815990448,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9446699619293212,0.5107578635215759,0.4845264256000519,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.885009229183197,0.4268150627613067,0.2996655404567718,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9102246165275574,0.4631647765636444,0.4398964345455169,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.791114091873169,0.3012287318706512,1.365694284439087,291.1042785644531,291.1499938964844,289.0,287.065673828125,291.1065368652344,297.255615234375,291.1044006347656,1.0,0.6448068618774414,1.0,1.0,0.2973362803459167,1.0,-3.494288921356201,2.603146314620972,0.8911426663398743,1.81595516204834,0.0,0.0,0.0,171.17642211914062,149.0,5.718759536743164,-0.0,3454.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.8326797485351562,0.3532283008098602,0.3198222815990448,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9446699619293212,0.5107578635215759,0.4845264256000519,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.885009229183197,0.4268150627613067,0.2996655404567718,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9102246165275574,0.4631647765636444,0.4398964345455169,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.791114091873169,0.3012287318706512,1.365694284439087,291.1042785644531,291.1499938964844,289.0,287.065673828125,291.1065368652344,297.255615234375,291.1044006347656,1.0,0.6448068618774414,1.0,1.0,0.2973362803459167,1.0,-3.494288921356201,2.603146314620972,0.8911426663398743,1.81595516204834,0.0,0.0,0.0,171.17642211914062,149.0,5.718759536743164,-0.0,3454.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8516599535942078,0.3542290329933166,0.3202828764915466,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9690896272659302,0.5124595165252686,0.4856669008731842,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9076026678085328,0.4287162125110626,0.3006462156772613,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9359191656112672,0.464842140674591,0.4410143792629242,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8104559183120728,0.3020761907100677,1.3672804832458496,291.1031799316406,291.1499938964844,288.9750366210937,287.0722045898437,291.1029052734375,297.255126953125,291.1031188964844,1.0,0.6395856738090515,1.0,1.0,0.2991315126419067,1.0,-3.5006473064422607,2.601534605026245,0.8991126418113708,1.8128018379211424,0.0,0.0,0.0,159.64256286621094,137.0,0.4146064221858978,-0.0,3401.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
