time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8516599535942078,0.3542290329933166,0.3202828764915466,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9690896272659302,0.5124595165252686,0.4856669008731842,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9076026678085328,0.4287162125110626,0.3006462156772613,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.9359191656112672,0.464842140674591,0.4410143792629242,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.8104559183120728,0.3020761907100677,1.3672804832458496,291.1031799316406,291.1499938964844,288.9750366210937,287.0722045898437,291.1029052734375,297.255126953125,291.1031188964844,1.0,0.6395856738090515,1.0,1.0,0.2991315126419067,1.0,-3.5006473064422607,2.601534605026245,0.8991126418113708,1.8128018379211424,0.0,0.0,0.0,159.64256286621094,137.0,0.4146064221858978,-0.0,3401.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8751055002212524,0.3551755547523498,0.3206984102725982,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9928980469703674,0.5141472816467285,0.4867806434631347,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.937248945236206,0.4305672347545624,0.3015949726104736,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9647901654243468,0.4664622545242309,0.4420825541019439,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8315987586975098,0.3028972148895263,1.3687725067138672,291.1003112792969,291.1499938964844,288.9502868652344,287.0783996582031,291.0990295410156,297.2543029785156,291.1002197265625,1.0,0.6341452598571777,1.0,1.0,0.3009267449378967,1.0,-3.505449056625366,2.5989043712615967,0.9065446853637696,1.8089823722839355,0.0,0.0,0.0,148.0894775390625,140.0,-2.525057315826416,-0.0,3344.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8751055002212524,0.3551755547523498,0.3206984102725982,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9928980469703674,0.5141472816467285,0.4867806434631347,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.937248945236206,0.4305672347545624,0.3015949726104736,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9647901654243468,0.4664622545242309,0.4420825541019439,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8315987586975098,0.3028972148895263,1.3687725067138672,291.1003112792969,291.1499938964844,288.9502868652344,287.0783996582031,291.0990295410156,297.2543029785156,291.1002197265625,1.0,0.6341452598571777,1.0,1.0,0.3009267449378967,1.0,-3.505449056625366,2.5989043712615967,0.9065446853637696,1.8089823722839355,0.0,0.0,0.0,148.0894775390625,140.0,-2.525057315826416,-0.0,3344.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8832132816314697,0.3556398153305053,0.3209883570671081,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.5149534344673157,0.4868547320365906,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9472703337669371,0.4314852058887481,0.3021340072154999,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9735493659973145,0.4672629535198211,0.4427022635936737,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8386697173118591,0.303306519985199,1.3699626922607422,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.0973815917969,297.2537841796875,291.09869384765625,1.0,0.6332816481590271,1.0,1.0,0.3018243610858917,1.0,-3.509916067123413,2.5990169048309326,0.9108991026878356,1.80800199508667,0.0,0.0,0.0,144.85458374023438,140.0,-3.206754207611084,-0.0,3334.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8862562775611877,0.3560706377029419,0.3213432729244232,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9990000128746032,0.5158689022064209,0.4838322401046753,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9511023163795472,0.4323725402355194,0.302725225687027,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9767420887947084,0.4680322110652923,0.443391740322113,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8413388729095459,0.3036891222000122,1.371508240699768,291.0975646972656,291.1499938964844,288.9259948730469,287.0841979980469,291.09619140625,297.2533264160156,291.0975036621094,1.0,0.6327667236328125,1.0,1.0,0.3028283417224884,1.0,-3.510180711746216,2.5958852767944336,0.9142956137657166,1.8047770261764529,0.0,0.0,0.0,143.7299346923828,158.0,-3.28352165222168,-0.0,3328.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8786867260932922,0.3569279611110687,0.3222478926181793,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9963428378105164,0.5175383687019348,0.4899843335151672,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.94277822971344,0.4341515898704529,0.3040643632411957,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9692179560661316,0.4695743024349212,0.4449812471866607,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8347780108451843,0.3044707179069519,1.3756608963012695,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.09619140625,297.25225830078125,291.0962829589844,1.0,0.6379316449165344,1.0,1.0,0.304836243391037,1.0,-3.5275535583496094,2.6012203693389893,0.9263330698013306,1.805835008621216,0.0,0.0,0.0,148.1095733642578,176.0,-1.7162463665008545,-0.0,3395.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8786867260932922,0.3569279611110687,0.3222478926181793,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9963428378105164,0.5175383687019348,0.4899843335151672,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.94277822971344,0.4341515898704529,0.3040643632411957,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9692179560661316,0.4695743024349212,0.4449812471866607,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8347780108451843,0.3044707179069519,1.3756608963012695,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.09619140625,297.25225830078125,291.0962829589844,1.0,0.6379316449165344,1.0,1.0,0.304836243391037,1.0,-3.5275535583496094,2.6012203693389893,0.9263330698013306,1.805835008621216,0.0,0.0,0.0,148.1095733642578,176.0,-1.7162463665008545,-0.0,3395.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8573526740074158,0.3576742708683014,0.3233521282672882,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9762822985649108,0.5188735127449036,0.4916899502277374,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9168780446052552,0.4358333945274353,0.3055684268474579,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9445234537124634,0.4710189998149872,0.4467938244342804,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8159275054931641,0.305162638425827,1.3809192180633545,291.095947265625,291.1499938964844,288.879638671875,287.0946655273437,291.0960998535156,297.2496337890625,291.0959777832031,1.0,0.6459640264511108,1.0,1.0,0.3068441748619079,1.0,-3.5408520698547363,2.6036794185638428,0.9371726512908936,1.805162787437439,0.0,0.0,0.0,159.73524475097656,194.0,-0.8213015198707581,-0.0,3497.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8573526740074158,0.3576742708683014,0.3233521282672882,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9762822985649108,0.5188735127449036,0.4916899502277374,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9168780446052552,0.4358333945274353,0.3055684268474579,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9445234537124634,0.4710189998149872,0.4467938244342804,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8159275054931641,0.305162638425827,1.3809192180633545,291.095947265625,291.1499938964844,288.879638671875,287.0946655273437,291.0960998535156,297.2496337890625,291.0959777832031,1.0,0.6459640264511108,1.0,1.0,0.3068441748619079,1.0,-3.5408520698547363,2.6036794185638428,0.9371726512908936,1.805162787437439,0.0,0.0,0.0,159.73524475097656,194.0,-0.8213015198707581,-0.0,3497.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8355923891067505,0.3583403825759887,0.3244901299476623,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.949981153011322,0.5202035903930664,0.4934915900230407,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8914692401885986,0.4374445080757141,0.3071063756942749,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9158653616905212,0.4723919928073883,0.4486517906188965,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7943123579025269,0.305784672498703,1.3864041566848757,291.0970764160156,291.1499938964844,288.8580017089844,287.0992736816406,291.09820556640625,297.2468566894531,291.0971984863281,1.0,0.6556010842323303,1.0,1.0,0.3090226352214813,1.0,-3.555069923400879,2.6061794757843018,0.9488904476165771,1.804352045059204,0.0,0.0,0.0,174.5110321044922,212.0,1.0870414972305298,-0.0,3622.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8355923891067505,0.3583403825759887,0.3244901299476623,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.949981153011322,0.5202035903930664,0.4934915900230407,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.8914692401885986,0.4374445080757141,0.3071063756942749,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970764160156,0.9158653616905212,0.4723919928073883,0.4486517906188965,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7943123579025269,0.305784672498703,1.3864041566848757,291.0970764160156,291.1499938964844,288.8580017089844,287.0992736816406,291.09820556640625,297.2468566894531,291.0971984863281,1.0,0.6556010842323303,1.0,1.0,0.3090226352214813,1.0,-3.555069923400879,2.6061794757843018,0.9488904476165771,1.804352045059204,0.0,0.0,0.0,174.5110321044922,212.0,1.0870414972305298,-0.0,3622.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8159974217414856,0.3589492738246918,0.325634092092514,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9227705597877502,0.5215066075325012,0.4953383803367615,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8691757917404175,0.4390025734901428,0.3086526393890381,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8916783332824707,0.4737097918987274,0.4505191743373871,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.7740759253501892,0.3063511252403259,1.391932725906372,291.0995483398437,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.24395751953125,291.0997009277344,1.0,0.6659544706344604,1.0,1.0,0.3112011253833771,1.0,-3.5694243907928467,2.608713388442993,0.9607109427452089,1.8035788536071773,0.0,0.0,0.0,190.9252777099609,230.0,2.820672035217285,-0.0,3757.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8159974217414856,0.3589492738246918,0.325634092092514,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.9227705597877502,0.5215066075325012,0.4953383803367615,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8691757917404175,0.4390025734901428,0.3086526393890381,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.8916783332824707,0.4737097918987274,0.4505191743373871,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.7740759253501892,0.3063511252403259,1.391932725906372,291.0995483398437,291.1499938964844,288.83770751953125,287.1034545898437,291.1013488769531,297.24395751953125,291.0997009277344,1.0,0.6659544706344604,1.0,1.0,0.3112011253833771,1.0,-3.5694243907928467,2.608713388442993,0.9607109427452089,1.8035788536071773,0.0,0.0,0.0,190.9252777099609,230.0,2.820672035217285,-0.0,3757.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8066149353981018,0.3592352271080017,0.326202780008316,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.9104325771331788,0.5221449732780457,0.4962648451328277,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8592311143875122,0.4397638142108917,0.3094238638877868,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8810432553291321,0.4743498563766479,0.4514493644237518,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.7649922370910645,0.3066158294677734,1.394680738449097,291.1012268066406,291.1499938964844,288.828125,287.1053771972656,291.1033630371094,297.24249267578125,291.10137939453125,1.0,0.6712703108787537,1.0,1.0,0.3122903704643249,1.0,-3.5765769481658936,2.60994839668274,0.9666286110877992,1.8031764030456543,0.0,0.0,0.0,199.51708984375,230.0,3.621984004974365,-0.0,3828.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.7974345684051514,0.3595114648342132,0.3267682194709778,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8997582197189331,0.522774875164032,0.4971897006034851,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.850134015083313,0.4405155777931213,0.3101927936077118,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.8712158799171448,0.4749797582626343,0.4523758590221405,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.7566638588905334,0.3068711161613464,1.3974132537841797,291.10284423828125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24102783203125,291.1029968261719,1.0,0.6766203045845032,1.0,1.0,0.3132866621017456,1.0,-3.58369517326355,2.611443996429444,0.9722511768341064,1.803045392036438,0.0,0.0,0.0,208.2581481933593,248.0,3.952391624450684,-0.0,3899.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7885026931762695,0.3597871363162994,0.3273504376411438,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8897165656089783,0.5234190225601196,0.4981463849544525,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8414884209632874,0.4412859678268432,0.310988038778305,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8618236184120178,0.475622683763504,0.4533327221870422,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.7487486004829407,0.3071257770061493,1.4002282619476318,291.1046447753906,291.1499938964844,288.8099060058594,287.10894775390625,291.10693359375,297.239501953125,291.10479736328125,1.0,0.682202160358429,1.0,1.0,0.3143227994441986,1.0,-3.5910420417785645,2.6129729747772217,0.9780691266059875,1.8028984069824217,0.0,0.0,0.0,217.4718780517578,248.0,4.323591232299805,-0.0,3975.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7808245420455933,0.360033243894577,0.3278828859329223,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8810999989509583,0.5240051746368408,0.4990244805812835,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8341583013534546,0.4419888257980346,0.3117183446884155,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8538655042648315,0.4762071073055267,0.4542101919651031,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7420563101768494,0.3073530495166778,1.4028044939041138,291.1065368652344,291.1499938964844,288.802001953125,287.1104736328125,291.10906982421875,297.2380676269531,291.1067199707031,1.0,0.6873526573181152,1.0,1.0,0.3152792453765869,1.0,-3.5977723598480225,2.614341259002685,0.9834311008453368,1.802732825279236,0.0,0.0,0.0,226.05450439453125,251.0,4.810809135437012,-0.0,4045.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7720346450805664,0.3605410158634186,0.3287297189235687,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8713536858558655,0.525214433670044,0.5005740523338318,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8259687423706055,0.443444162607193,0.3130342662334442,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8449739217758179,0.4774118363857269,0.4557572305202484,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7344661355018616,0.307816207408905,1.4068489074707031,291.1112670898437,291.1499938964844,288.7870483398437,287.11328125,291.1143493652344,297.2352600097656,291.11151123046875,1.0,0.6939148902893066,1.0,1.0,0.3172718286514282,1.0,-3.6089680194854736,2.615234851837158,0.993733286857605,1.8011198043823242,0.0,0.0,0.0,237.08612060546875,239.0,6.203066825866699,-0.0,4142.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7720346450805664,0.3605410158634186,0.3287297189235687,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8713536858558655,0.525214433670044,0.5005740523338318,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8259687423706055,0.443444162607193,0.3130342662334442,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.8449739217758179,0.4774118363857269,0.4557572305202484,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7344661355018616,0.307816207408905,1.4068489074707031,291.1112670898437,291.1499938964844,288.7870483398437,287.11328125,291.1143493652344,297.2352600097656,291.11151123046875,1.0,0.6939148902893066,1.0,1.0,0.3172718286514282,1.0,-3.6089680194854736,2.615234851837158,0.993733286857605,1.8011198043823242,0.0,0.0,0.0,237.08612060546875,239.0,6.203066825866699,-0.0,4142.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.7725530862808228,0.3610743880271911,0.3291898071765899,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8721861839294434,0.5264270901679993,0.5016993284225464,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8269457221031189,0.4449123740196228,0.3140420913696289,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.845795750617981,0.4786202013492584,0.4568794071674347,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.7349326014518738,0.3082923591136932,1.4089094400405884,291.1154479980469,291.1499938964844,288.7742919921875,287.1156005859375,291.1179504394531,297.2328796386719,291.1156005859375,1.0,0.694447934627533,1.0,1.0,0.3188662528991699,1.0,-3.615922451019287,2.614523410797119,1.0013989210128784,1.7988590002059937,0.0,0.0,0.0,237.2350006103516,227.0,5.70146369934082,-0.0,4161.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.7725530862808228,0.3610743880271911,0.3291898071765899,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8721861839294434,0.5264270901679993,0.5016993284225464,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.8269457221031189,0.4449123740196228,0.3140420913696289,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.845795750617981,0.4786202013492584,0.4568794071674347,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.7349326014518738,0.3082923591136932,1.4089094400405884,291.1154479980469,291.1499938964844,288.7742919921875,287.1156005859375,291.1179504394531,297.2328796386719,291.1156005859375,1.0,0.694447934627533,1.0,1.0,0.3188662528991699,1.0,-3.615922451019287,2.614523410797119,1.0013989210128784,1.7988590002059937,0.0,0.0,0.0,237.2350006103516,227.0,5.70146369934082,-0.0,4161.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.7781174182891846,0.3616629242897033,0.3294757306575775,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8787428736686707,0.5276666879653931,0.5026147365570068,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.832891583442688,0.4464205205440521,0.3149036765098572,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.851878821849823,0.4798579514026642,0.4577937126159668,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7397666573524475,0.3088165819644928,1.4100587368011477,291.1201477050781,291.1499938964844,288.7640075683594,287.117431640625,291.1231384277344,297.2311706542969,291.120361328125,1.0,0.6920838356018066,1.0,1.0,0.3204606473445892,1.0,-3.6208879947662354,2.612503290176392,1.0083849430084229,1.7956576347351074,0.0,0.0,0.0,231.4425811767578,215.0,6.485330104827881,-0.0,4139.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.7781174182891846,0.3616629242897033,0.3294757306575775,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8787428736686707,0.5276666879653931,0.5026147365570068,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.832891583442688,0.4464205205440521,0.3149036765098572,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.851878821849823,0.4798579514026642,0.4577937126159668,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7397666573524475,0.3088165819644928,1.4100587368011477,291.1201477050781,291.1499938964844,288.7640075683594,287.117431640625,291.1231384277344,297.2311706542969,291.120361328125,1.0,0.6920838356018066,1.0,1.0,0.3204606473445892,1.0,-3.6208879947662354,2.612503290176392,1.0083849430084229,1.7956576347351074,0.0,0.0,0.0,231.4425811767578,215.0,6.485330104827881,-0.0,4139.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.78216552734375,0.3619802892208099,0.3295925259590149,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.8834567070007324,0.5283003449440002,0.5030356645584106,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.8371061682701111,0.4471932351589203,0.3153106868267059,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.8562634587287903,0.4804917871952057,0.4582150876522064,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.743291437625885,0.3091017305850982,1.4104993343353271,291.12310791015625,291.1499938964844,288.75982666015625,287.1181640625,291.1264953613281,297.2305908203125,291.12335205078125,1.0,0.6902651786804199,1.0,1.0,0.3212578594684601,1.0,-3.6230618953704834,2.6112828254699707,1.0117789506912231,1.7938984632492063,0.0,0.0,0.0,227.2856292724609,215.0,7.312633514404297,-0.0,4119.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.7868654727935791,0.3623101711273193,0.3297027945518493,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8889104723930359,0.5289416909217834,0.5034447312355042,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8419803380966187,0.4479765295982361,0.3157109916210174,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.8613631129264832,0.4811341166496277,0.458625316619873,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.7474085092544556,0.3094013333320617,1.4109119176864624,291.125732421875,291.1499938964844,288.7563781738281,287.1187744140625,291.12872314453125,297.2301330566406,291.1259155273437,1.0,0.6881937980651855,1.0,1.0,0.3218249380588531,1.0,-3.625158071517944,2.6107378005981445,1.0144203901290894,1.792842149734497,0.0,0.0,0.0,222.62081909179688,203.0,7.152096748352051,-0.0,4095.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7979282736778259,0.3629952669143677,0.3299128115177154,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.901710569858551,0.530238151550293,0.504240095615387,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.8535391092300415,0.4495649635791778,0.3165004551410675,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.8734761476516724,0.4824354648590088,0.4594255685806274,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.7572606801986694,0.3100358843803406,1.4117239713668823,291.1310729980469,291.1499938964844,288.7516174316406,287.1195983886719,291.1344909667969,297.22955322265625,291.1313171386719,1.0,0.6835687160491943,1.0,1.0,0.3229590952396393,1.0,-3.6292569637298575,2.6096739768981934,1.019582986831665,1.790825128555298,0.0,0.0,0.0,212.32501220703125,191.0,7.563461780548096,-0.0,4042.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.7979282736778259,0.3629952669143677,0.3299128115177154,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.901710569858551,0.530238151550293,0.504240095615387,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.8535391092300415,0.4495649635791778,0.3165004551410675,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.8734761476516724,0.4824354648590088,0.4594255685806274,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.7572606801986694,0.3100358843803406,1.4117239713668823,291.1310729980469,291.1499938964844,288.7516174316406,287.1195983886719,291.1344909667969,297.22955322265625,291.1313171386719,1.0,0.6835687160491943,1.0,1.0,0.3229590952396393,1.0,-3.6292569637298575,2.6096739768981934,1.019582986831665,1.790825128555298,0.0,0.0,0.0,212.32501220703125,191.0,7.563461780548096,-0.0,4042.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.8109595775604248,0.3637179732322693,0.3301247358322143,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.9179427027702332,0.5315585136413574,0.5050237774848938,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8676261305809021,0.4511879086494446,0.3172887861728668,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.888130247592926,0.4837639033794403,0.4602173864841461,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.7693460583686829,0.3107199072837829,1.4126014709472656,291.1383056640625,291.1499938964844,288.75,287.119873046875,291.1426086425781,297.2293395996094,291.1385803222656,1.0,0.678539514541626,1.0,1.0,0.3240932524204254,1.0,-3.633411407470703,2.608637571334839,1.0247738361358645,1.7888647317886353,0.0,0.0,0.0,201.20388793945312,179.0,9.44637393951416,-0.0,3984.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.8109595775604248,0.3637179732322693,0.3301247358322143,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.9179427027702332,0.5315585136413574,0.5050237774848938,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.8676261305809021,0.4511879086494446,0.3172887861728668,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.888130247592926,0.4837639033794403,0.4602173864841461,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.7693460583686829,0.3107199072837829,1.4126014709472656,291.1383056640625,291.1499938964844,288.75,287.119873046875,291.1426086425781,297.2293395996094,291.1385803222656,1.0,0.678539514541626,1.0,1.0,0.3240932524204254,1.0,-3.633411407470703,2.608637571334839,1.0247738361358645,1.7888647317886353,0.0,0.0,0.0,201.20388793945312,179.0,9.44637393951416,-0.0,3984.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8251668810844421,0.3644668161869049,0.3303476572036743,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.9380155801773072,0.5328941345214844,0.5058080554008484,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.8844365477561951,0.4528356790542602,0.3180843889713287,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.905395209789276,0.4851107597351074,0.4610126912593841,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.7838083505630493,0.3114441931247711,1.413591384887695,291.1441955566406,291.1499938964844,288.75,287.119873046875,291.1475830078125,297.2294006347656,291.1443786621094,1.0,0.6733086109161377,1.0,1.0,0.3246307075023651,1.0,-3.637727975845337,2.6096677780151367,1.0280600786209106,1.7889424562454224,0.0,0.0,0.0,189.65591430664065,167.0,8.322785377502441,-0.0,3924.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8251668810844421,0.3644668161869049,0.3303476572036743,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.9380155801773072,0.5328941345214844,0.5058080554008484,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.8844365477561951,0.4528356790542602,0.3180843889713287,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.905395209789276,0.4851107597351074,0.4610126912593841,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.7838083505630493,0.3114441931247711,1.413591384887695,291.1441955566406,291.1499938964844,288.75,287.119873046875,291.1475830078125,297.2294006347656,291.1443786621094,1.0,0.6733086109161377,1.0,1.0,0.3246307075023651,1.0,-3.637727975845337,2.6096677780151367,1.0280600786209106,1.7889424562454224,0.0,0.0,0.0,189.65591430664065,167.0,8.322785377502441,-0.0,3924.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8414655327796936,0.3652218580245971,0.3305713832378387,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9602356553077698,0.53422611951828,0.5065836906433105,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.904236912727356,0.4544897675514221,0.3188804686069488,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9275053143501282,0.4864582419395447,0.4618031978607178,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8008543252944946,0.3121933043003082,1.414666771888733,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2295227050781,291.1493835449219,1.0,0.6679688692092896,1.0,1.0,0.3251681923866272,1.0,-3.6421329975128174,2.6108200550079346,1.0313127040863037,1.789125919342041,0.0,0.0,0.0,177.8986358642578,155.0,7.44403600692749,-0.0,3862.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8414655327796936,0.3652218580245971,0.3305713832378387,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9602356553077698,0.53422611951828,0.5065836906433105,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.904236912727356,0.4544897675514221,0.3188804686069488,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9275053143501282,0.4864582419395447,0.4618031978607178,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8008543252944946,0.3121933043003082,1.414666771888733,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2295227050781,291.1493835449219,1.0,0.6679688692092896,1.0,1.0,0.3251681923866272,1.0,-3.6421329975128174,2.6108200550079346,1.0313127040863037,1.789125919342041,0.0,0.0,0.0,177.8986358642578,155.0,7.44403600692749,-0.0,3862.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8508451581001282,0.3656010627746582,0.330683171749115,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.9716088771820068,0.5348902344703674,0.5069681406021118,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9161904454231262,0.4553184807300567,0.3192784488201141,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9402442574501038,0.4871315360069275,0.4621964395046234,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.810336172580719,0.312575101852417,1.4152305126190186,291.1516418457031,291.1499938964844,288.75,287.119873046875,291.1546630859375,297.2296142578125,291.1518249511719,1.0,0.6652750968933105,1.0,1.0,0.325436919927597,1.0,-3.644359827041626,2.611411571502685,1.03294837474823,1.7892305850982666,0.0,0.0,0.0,171.97824096679688,155.0,7.1927571296691895,-0.0,3831.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.8612902164459229,0.3659783601760864,0.3307940363883972,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9828723073005676,0.5355506539344788,0.5073498487472534,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9298864006996156,0.4561453759670257,0.3196757435798645,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.9536208510398864,0.4878019988536834,0.4625877141952514,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.8200891613960266,0.3129589259624481,1.4158049821853638,291.15301513671875,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.22967529296875,291.1531066894531,1.0,0.6625709533691406,1.0,1.0,0.3254091739654541,1.0,-3.646592378616333,2.61294937133789,1.0336432456970217,1.7902871370315552,0.0,0.0,0.0,166.04318237304688,158.0,5.487954139709473,-0.0,3800.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8687384128570557,0.3664228022098541,0.331050157546997,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9900652170181274,0.5363341569900513,0.5079357028007507,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9396118521690368,0.4571308195590973,0.3202486336231231,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9625487327575684,0.4885992407798767,0.4631864428520202,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8267728686332703,0.3134195804595947,1.417139172554016,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.22967529296875,291.1537475585937,1.0,0.661539614200592,1.0,1.0,0.3253759145736694,1.0,-3.650616407394409,2.615785598754883,1.0348306894302368,1.7922234535217283,0.0,0.0,0.0,162.38644409179688,158.0,3.4852511882781982,-0.0,3787.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
