time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.8719391822814941,0.3667070567607879,0.3312516212463379,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9929636120796204,0.5368452072143555,0.5083587765693665,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.9437729120254515,0.457777589559555,0.3206554651260376,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.96623557806015,0.4891204535961151,0.4636191129684448,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.8296270370483398,0.3137209415435791,1.4182093143463137,291.154052734375,291.1499938964844,288.75,287.119873046875,291.1551208496094,297.2295837402344,291.15411376953125,1.0,0.6613132357597351,1.0,1.0,0.325353741645813,1.0,-3.6536648273468018,2.6179187297821045,1.0357462167739868,1.7937153577804563,0.0,0.0,0.0,161.0052032470703,161.0,2.610720634460449,-0.0,3786.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8754932284355164,0.3673730790615082,0.3318028450012207,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9961073994636536,0.5380801558494568,0.5094687938690186,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9486215710639954,0.459355741739273,0.3217138051986694,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9703313112258912,0.4903837442398071,0.4647560715675354,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8328583836555481,0.3144468963146209,1.4212086200714111,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.1553039550781,297.2290344238281,291.1546936035156,1.0,0.6619728207588196,1.0,1.0,0.3252982795238495,1.0,-3.661912679672241,2.623676061630249,1.0382366180419922,1.7977319955825806,0.0,0.0,0.0,159.90386962890625,164.0,1.3375816345214844,-0.0,3801.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8754932284355164,0.3673730790615082,0.3318028450012207,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9961073994636536,0.5380801558494568,0.5094687938690186,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9486215710639954,0.459355741739273,0.3217138051986694,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9703313112258912,0.4903837442398071,0.4647560715675354,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8328583836555481,0.3144468963146209,1.4212086200714111,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.1553039550781,297.2290344238281,291.1546936035156,1.0,0.6619728207588196,1.0,1.0,0.3252982795238495,1.0,-3.661912679672241,2.623676061630249,1.0382366180419922,1.7977319955825806,0.0,0.0,0.0,159.90386962890625,164.0,1.3375816345214844,-0.0,3801.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8750405311584473,0.3679797351360321,0.3323735296726227,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9958546161651612,0.539255678653717,0.5106002688407898,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9486560821533204,0.4608801603317261,0.3227918744087219,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9700948596000672,0.4915911257266998,0.4659178853034973,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.832595705986023,0.3151297867298126,1.4243875741958618,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.22802734375,291.1542663574219,1.0,0.6636372208595276,1.0,1.0,0.3251015245914459,1.0,-3.670480251312256,2.630126476287842,1.0403538942337036,1.802322030067444,0.0,0.0,0.0,160.78968811035156,167.0,-0.0570740178227424,-0.0,3828.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8750405311584473,0.3679797351360321,0.3323735296726227,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9958546161651612,0.539255678653717,0.5106002688407898,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9486560821533204,0.4608801603317261,0.3227918744087219,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9700948596000672,0.4915911257266998,0.4659178853034973,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.832595705986023,0.3151297867298126,1.4243875741958618,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.22802734375,291.1542663574219,1.0,0.6636372208595276,1.0,1.0,0.3251015245914459,1.0,-3.670480251312256,2.630126476287842,1.0403538942337036,1.802322030067444,0.0,0.0,0.0,160.78968811035156,167.0,-0.0570740178227424,-0.0,3828.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8725137710571289,0.368534654378891,0.332934707403183,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9938454031944276,0.5403756499290466,0.5117191076278687,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9462075233459472,0.4623551666736603,0.3238646686077118,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9676211476325988,0.4927464127540588,0.4670702517032623,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8305211067199707,0.3157711029052734,1.4275699853897097,291.15338134765625,291.1499938964844,288.75,287.119873046875,291.1531982421875,297.2266540527344,291.15338134765625,1.0,0.6657894849777222,1.0,1.0,0.3249047398567199,1.0,-3.679008007049561,2.6365699768066406,1.0424381494522097,1.8069055080413816,0.0,0.0,0.0,162.7024383544922,170.0,-0.8736886382102966,-0.0,3863.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8725137710571289,0.368534654378891,0.332934707403183,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9938454031944276,0.5403756499290466,0.5117191076278687,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9462075233459472,0.4623551666736603,0.3238646686077118,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.9676211476325988,0.4927464127540588,0.4670702517032623,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8305211067199707,0.3157711029052734,1.4275699853897097,291.15338134765625,291.1499938964844,288.75,287.119873046875,291.1531982421875,297.2266540527344,291.15338134765625,1.0,0.6657894849777222,1.0,1.0,0.3249047398567199,1.0,-3.679008007049561,2.6365699768066406,1.0424381494522097,1.8069055080413816,0.0,0.0,0.0,162.7024383544922,170.0,-0.8736886382102966,-0.0,3863.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8708069324493408,0.3687953054904938,0.333208292722702,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9924291968345642,0.5409165620803833,0.5122693181037903,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9444307684898376,0.4630759358406067,0.3243958652019501,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.9658730030059814,0.4933061599731445,0.4676383435726166,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8290925621986389,0.3160774707794189,1.429139256477356,291.1528625488281,291.1499938964844,288.75,287.119873046875,291.152587890625,297.22589111328125,291.1528625488281,1.0,0.666968584060669,1.0,1.0,0.3248063623905182,1.0,-3.6832101345062256,2.6397511959075928,1.0434590578079224,1.809170484542847,0.0,0.0,0.0,163.89349365234375,170.0,-1.120242714881897,-0.0,3881.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8689454793930054,0.3690470457077026,0.3334769606590271,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9908434152603148,0.5414467453956604,0.5128127932548523,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9424465298652648,0.4637875556945801,0.3249231278896332,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.963923156261444,0.4938559532165527,0.4682003855705261,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8275240063667297,0.3163760900497436,1.430689573287964,291.1524353027344,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.2250671386719,291.1524353027344,1.0,0.6681845188140869,1.0,1.0,0.3247420787811279,1.0,-3.687363624572754,2.642789840698242,1.0445736646652222,1.8113083839416504,0.0,0.0,0.0,165.17794799804688,173.0,-1.133081078529358,-0.0,3900.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8649988174438477,0.3695296943187713,0.3340010643005371,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9873461127281188,0.5424810647964478,0.5138810276985168,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.9381359219551086,0.4651887714862823,0.3259666860103607,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.959661602973938,0.4949313402175903,0.4693076014518738,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8241685032844543,0.3169551789760589,1.4337366819381714,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2233581542969,291.1517028808594,1.0,0.6706768870353699,1.0,1.0,0.3246135413646698,1.0,-3.6955337524414062,2.6487576961517334,1.0467760562896729,1.815533876419068,0.0,0.0,0.0,167.9207763671875,176.0,-1.0756269693374634,-0.0,3939.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8649988174438477,0.3695296943187713,0.3340010643005371,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9873461127281188,0.5424810647964478,0.5138810276985168,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.9381359219551086,0.4651887714862823,0.3259666860103607,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.959661602973938,0.4949313402175903,0.4693076014518738,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8241685032844543,0.3169551789760589,1.4337366819381714,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2233581542969,291.1517028808594,1.0,0.6706768870353699,1.0,1.0,0.3246135413646698,1.0,-3.6955337524414062,2.6487576961517334,1.0467760562896729,1.815533876419068,0.0,0.0,0.0,167.9207763671875,176.0,-1.0756269693374634,-0.0,3939.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8609175086021423,0.3699835538864136,0.3345048129558563,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.983536183834076,0.5434780120849609,0.5149200558662415,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9335685968399048,0.4665588140487671,0.3269928991794586,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9550859928131104,0.4959723353385925,0.4703883230686188,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8206509947776794,0.3175104558467865,1.4367032051086426,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2215881347656,291.15093994140625,1.0,0.6732109785079956,1.0,1.0,0.3244850039482116,1.0,-3.7034950256347656,2.6545774936676025,1.0489174127578735,1.819719076156616,0.0,0.0,0.0,170.82301330566406,179.0,-1.063056230545044,-0.0,3978.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8609175086021423,0.3699835538864136,0.3345048129558563,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.983536183834076,0.5434780120849609,0.5149200558662415,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9335685968399048,0.4665588140487671,0.3269928991794586,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9550859928131104,0.4959723353385925,0.4703883230686188,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8206509947776794,0.3175104558467865,1.4367032051086426,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2215881347656,291.15093994140625,1.0,0.6732109785079956,1.0,1.0,0.3244850039482116,1.0,-3.7034950256347656,2.6545774936676025,1.0489174127578735,1.819719076156616,0.0,0.0,0.0,170.82301330566406,179.0,-1.063056230545044,-0.0,3978.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8568729162216187,0.3704149425029754,0.3349904417991638,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9795639514923096,0.5444424748420715,0.5159313678741455,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9289709329605104,0.4679038226604461,0.328003317117691,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9503961801528932,0.4969853460788727,0.4714449346065521,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8171054720878601,0.3180487155914306,1.4396024942398071,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21978759765625,291.1506042480469,1.0,0.6757498383522034,1.0,1.0,0.3244441449642181,1.0,-3.711272716522217,2.6599745750427246,1.0512982606887815,1.8235796689987185,0.0,0.0,0.0,173.80120849609375,182.0,-0.6218441724777222,-0.0,4018.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8568729162216187,0.3704149425029754,0.3349904417991638,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9795639514923096,0.5444424748420715,0.5159313678741455,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9289709329605104,0.4679038226604461,0.328003317117691,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9503961801528932,0.4969853460788727,0.4714449346065521,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8171054720878601,0.3180487155914306,1.4396024942398071,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21978759765625,291.1506042480469,1.0,0.6757498383522034,1.0,1.0,0.3244441449642181,1.0,-3.711272716522217,2.6599745750427246,1.0512982606887815,1.8235796689987185,0.0,0.0,0.0,173.80120849609375,182.0,-0.6218441724777222,-0.0,4018.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8529291749000549,0.3708250820636749,0.3354584574699402,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.97549569606781,0.545369565486908,0.516910195350647,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9244471192359924,0.469224750995636,0.3289980590343475,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9456847906112672,0.4979712665081024,0.4724774658679962,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8135737180709839,0.3185740709304809,1.4424477815628052,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2179870605469,291.15045166015625,1.0,0.6782769560813904,1.0,1.0,0.3244032561779022,1.0,-3.7188777923583984,2.665244102478028,1.053633689880371,1.8273637294769287,0.0,0.0,0.0,176.81729125976562,185.0,-0.363299161195755,-0.0,4057.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8529291749000549,0.3708250820636749,0.3354584574699402,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.97549569606781,0.545369565486908,0.516910195350647,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9244471192359924,0.469224750995636,0.3289980590343475,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9456847906112672,0.4979712665081024,0.4724774658679962,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8135737180709839,0.3185740709304809,1.4424477815628052,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2179870605469,291.15045166015625,1.0,0.6782769560813904,1.0,1.0,0.3244032561779022,1.0,-3.7188777923583984,2.665244102478028,1.053633689880371,1.8273637294769287,0.0,0.0,0.0,176.81729125976562,185.0,-0.363299161195755,-0.0,4057.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8510032296180725,0.3710229098796844,0.3356864154338836,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9734379649162292,0.5458207130432129,0.5173882842063904,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9222315549850464,0.4698769450187683,0.3294900357723236,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9433379769325256,0.4984550178050995,0.4729855358600616,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8118153810501099,0.318832665681839,1.4438540935516355,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.21710205078125,291.150390625,1.0,0.6795339584350586,1.0,1.0,0.3243828415870666,1.0,-3.722622156143189,2.6678411960601807,1.0547809600830078,1.8292224407196045,0.0,0.0,0.0,178.3335418701172,185.0,-0.2936756908893585,-0.0,4077.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.849108874797821,0.3712155520915985,0.3359099924564361,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.971368372440338,0.546263575553894,0.517858624458313,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9200528860092164,0.4705232083797455,0.3299781084060669,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.941002607345581,0.4989321529865265,0.4734876751899719,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8100603818893433,0.3190884590148926,1.4452489614486694,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2162475585937,291.150390625,1.0,0.6807855367660522,1.0,1.0,0.3243762850761413,1.0,-3.726327419281006,2.670370101928711,1.055957317352295,1.831001162528992,0.0,0.0,0.0,179.8527374267578,188.0,-0.183704063296318,-0.0,4096.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.846583366394043,0.3714696764945984,0.3362072706222534,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9685391187667848,0.5468533039093018,0.5184866786003113,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9171556830406188,0.4713930487632751,0.3306357562541961,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9378508925437928,0.4995710253715515,0.4741614162921905,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8076756000518799,0.3194322288036346,1.4471285343170166,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2150573730469,291.1504211425781,1.0,0.6824784278869629,1.0,1.0,0.3243673741817474,1.0,-3.73130464553833,2.673768758773804,1.0575358867645264,1.8333584070205688,0.0,0.0,0.0,181.9222869873047,188.0,-0.0708506181836128,-0.0,4123.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8454148769378662,0.3715860247611999,0.336344450712204,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9672032594680786,0.5471258759498596,0.5187777280807495,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.91582053899765,0.471798688173294,0.3309428095817566,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9363793134689332,0.4998675882816314,0.4744748175144195,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8065527677536011,0.3195923864841461,1.4480063915252686,291.150390625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21453857421875,291.1504211425781,1.0,0.6832713484764099,1.0,1.0,0.3243631720542907,1.0,-3.7336230278015137,2.675354242324829,1.058268666267395,1.8344433307647705,0.0,0.0,0.0,182.89715576171875,191.0,-0.0376091748476028,-0.0,4136.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8418429493904114,0.3719360828399658,0.336761474609375,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.963015615940094,0.5479568839073181,0.5196681022644043,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9117738008499146,0.4730503857135772,0.3318917155265808,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9318371415138244,0.5007770657539368,0.4754384458065033,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8030611872673035,0.3200860321521759,1.4507213830947876,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2128295898437,291.15045166015625,1.0,0.6857323050498962,1.0,1.0,0.3243500590324402,1.0,-3.740764856338501,2.6802494525909424,1.060515522956848,1.837730407714844,0.0,0.0,0.0,185.946029663086,194.0,0.0077641350217163,-0.0,4174.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8418429493904114,0.3719360828399658,0.336761474609375,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.963015615940094,0.5479568839073181,0.5196681022644043,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9117738008499146,0.4730503857135772,0.3318917155265808,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9318371415138244,0.5007770657539368,0.4754384458065033,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8030611872673035,0.3200860321521759,1.4507213830947876,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2128295898437,291.15045166015625,1.0,0.6857323050498962,1.0,1.0,0.3243500590324402,1.0,-3.740764856338501,2.6802494525909424,1.060515522956848,1.837730407714844,0.0,0.0,0.0,185.946029663086,194.0,0.0077641350217163,-0.0,4174.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8383862376213074,0.3722655177116394,0.3371607959270477,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9588186144828796,0.548757016658783,0.5205302834510803,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9079332947731018,0.4742779433727264,0.3328244686126709,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9273958802223206,0.5016604661941528,0.4763783812522888,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7996558547019958,0.3205696642398834,1.4533944129943848,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.211181640625,291.15045166015625,1.0,0.6881676912307739,1.0,1.0,0.3243336677551269,1.0,-3.747752189636232,2.685063123703003,1.062688946723938,1.840888500213623,0.0,0.0,0.0,188.9979858398437,197.0,-0.0113474410027265,-0.0,4213.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8383862376213074,0.3722655177116394,0.3371607959270477,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9588186144828796,0.548757016658783,0.5205302834510803,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9079332947731018,0.4742779433727264,0.3328244686126709,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9273958802223206,0.5016604661941528,0.4763783812522888,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7996558547019958,0.3205696642398834,1.4533944129943848,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.211181640625,291.15045166015625,1.0,0.6881676912307739,1.0,1.0,0.3243336677551269,1.0,-3.747752189636232,2.685063123703003,1.062688946723938,1.840888500213623,0.0,0.0,0.0,188.9979858398437,197.0,-0.0113474410027265,-0.0,4213.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8350391387939453,0.3725751638412475,0.3375429809093475,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9546281695365906,0.5495278835296631,0.5213655233383179,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9043212532997132,0.4754819571971893,0.3337413668632507,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9230779409408568,0.5025189518928528,0.4772954881191253,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7963438630104065,0.321043998003006,1.4560279846191406,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2095642089844,291.150390625,1.0,0.6905781626701355,1.0,1.0,0.3243173062801361,1.0,-3.7545926570892334,2.689786434173584,1.064806342124939,1.843934416770935,0.0,0.0,0.0,192.05154418945312,200.0,-0.0424916073679924,-0.0,4251.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8350391387939453,0.3725751638412475,0.3375429809093475,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9546281695365906,0.5495278835296631,0.5213655233383179,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9043212532997132,0.4754819571971893,0.3337413668632507,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9230779409408568,0.5025189518928528,0.4772954881191253,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7963438630104065,0.321043998003006,1.4560279846191406,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2095642089844,291.150390625,1.0,0.6905781626701355,1.0,1.0,0.3243173062801361,1.0,-3.7545926570892334,2.689786434173584,1.064806342124939,1.843934416770935,0.0,0.0,0.0,192.05154418945312,200.0,-0.0424916073679924,-0.0,4251.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8334035277366638,0.372721254825592,0.3377263844013214,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9525387287139891,0.5499003529548645,0.5217711329460144,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9026058316230774,0.4760733544826507,0.3341926038265228,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9209703207015992,0.5029366612434387,0.4777435660362243,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7947230339050293,0.3212772607803345,1.4573277235031128,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2087707519531,291.1503601074219,1.0,0.6917724013328552,1.0,1.0,0.3243091106414795,1.0,-3.757947683334351,2.6921050548553467,1.065842628479004,1.8454216718673704,0.0,0.0,0.0,193.5781707763672,200.0,-0.0561069436371326,-0.0,4270.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8317919969558716,0.3728619217872619,0.3379051089286804,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.950455605983734,0.5502649545669556,0.5221695303916931,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9009298086166382,0.4766581356525421,0.3346393704414367,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9188998937606812,0.5033464431762695,0.4781846702098846,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7931259274482727,0.3215084373950958,1.4586181640625,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2079772949219,291.1503601074219,1.0,0.6929599642753601,1.0,1.0,0.3243018388748169,1.0,-3.761263370513916,2.6943938732147217,1.0668692588806152,1.846889615058899,0.0,0.0,0.0,195.1050262451172,203.0,-0.0630238354206085,-0.0,4289.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8286364674568176,0.3731276094913482,0.3382487297058105,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.946314811706543,0.5509708523750305,0.5229446291923523,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8976479768753052,0.4778079986572265,0.3355194926261902,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9148790836334229,0.5041423439979553,0.4790449738502502,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7900030612945557,0.3219648897647857,1.4611729383468628,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2063903808594,291.1502990722656,1.0,0.6953153610229492,1.0,1.0,0.3242872655391693,1.0,-3.767777681350708,2.698890447616577,1.06888747215271,1.84978711605072,0.0,0.0,0.0,198.1590881347656,206.0,-0.0701545402407646,-0.0,4327.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8286364674568176,0.3731276094913482,0.3382487297058105,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.946314811706543,0.5509708523750305,0.5229446291923523,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8976479768753052,0.4778079986572265,0.3355194926261902,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9148790836334229,0.5041423439979553,0.4790449738502502,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7900030612945557,0.3219648897647857,1.4611729383468628,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2063903808594,291.1502990722656,1.0,0.6953153610229492,1.0,1.0,0.3242872655391693,1.0,-3.767777681350708,2.698890447616577,1.06888747215271,1.84978711605072,0.0,0.0,0.0,198.1590881347656,206.0,-0.0701545402407646,-0.0,4327.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8255618810653687,0.3733719289302826,0.3385734856128692,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9422169923782348,0.5516452193260193,0.5236904621124268,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8944575190544128,0.4789305627346039,0.3363809287548065,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.911032497882843,0.5049073696136475,0.479876309633255,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7869738936424255,0.3224133253097534,1.4636927843093872,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2048645019531,291.1502380371094,1.0,0.697644054889679,1.0,1.0,0.3242726922035217,1.0,-3.774135112762451,2.703275918960572,1.070859432220459,1.852643370628357,0.0,0.0,0.0,201.213119506836,209.0,-0.0715739354491233,-0.0,4364.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8255618810653687,0.3733719289302826,0.3385734856128692,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9422169923782348,0.5516452193260193,0.5236904621124268,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8944575190544128,0.4789305627346039,0.3363809287548065,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.911032497882843,0.5049073696136475,0.479876309633255,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7869738936424255,0.3224133253097534,1.4636927843093872,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2048645019531,291.1502380371094,1.0,0.697644054889679,1.0,1.0,0.3242726922035217,1.0,-3.774135112762451,2.703275918960572,1.070859432220459,1.852643370628357,0.0,0.0,0.0,201.213119506836,209.0,-0.0715739354491233,-0.0,4364.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8225570917129517,0.3735969960689544,0.3388812243938446,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9381727576255798,0.5522910952568054,0.5244097709655762,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8913558125495911,0.4800279140472412,0.3372251987457275,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9073771238327026,0.5056456327438354,0.4806824922561645,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7840355634689331,0.3228544592857361,1.4661812782287598,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2033386230469,291.15020751953125,1.0,0.6999485492706299,1.0,1.0,0.3242638409137726,1.0,-3.780351400375366,2.707542657852173,1.0728087425231934,1.855441093444824,0.0,0.0,0.0,204.2676239013672,212.0,-0.042219303548336,-0.0,4402.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8225570917129517,0.3735969960689544,0.3388812243938446,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9381727576255798,0.5522910952568054,0.5244097709655762,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8913558125495911,0.4800279140472412,0.3372251987457275,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9073771238327026,0.5056456327438354,0.4806824922561645,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7840355634689331,0.3228544592857361,1.4661812782287598,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2033386230469,291.15020751953125,1.0,0.6999485492706299,1.0,1.0,0.3242638409137726,1.0,-3.780351400375366,2.707542657852173,1.0728087425231934,1.855441093444824,0.0,0.0,0.0,204.2676239013672,212.0,-0.042219303548336,-0.0,4402.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8196097612380981,0.3737995624542236,0.3391690552234649,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9341917634010316,0.5529035329818726,0.5250980257987976,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.888339102268219,0.4810950756072998,0.3380487263202667,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9039283394813538,0.5063532590866089,0.4814599454402923,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.781186580657959,0.3232873380184173,1.4686329364776611,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2018737792969,291.15020751953125,1.0,0.7022253274917603,1.0,1.0,0.3242550194263458,1.0,-3.786402940750122,2.711688995361328,1.0747140645980835,1.8582160472869875,0.0,0.0,0.0,207.3211669921875,215.0,-0.0173362586647272,-0.0,4438.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
