time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8196097612380981,0.3737995624542236,0.3391690552234649,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9341917634010316,0.5529035329818726,0.5250980257987976,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.888339102268219,0.4810950756072998,0.3380487263202667,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9039283394813538,0.5063532590866089,0.4814599454402923,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.781186580657959,0.3232873380184173,1.4686329364776611,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2018737792969,291.15020751953125,1.0,0.7022253274917603,1.0,1.0,0.3242550194263458,1.0,-3.786402940750122,2.711688995361328,1.0747140645980835,1.8582160472869875,0.0,0.0,0.0,207.3211669921875,215.0,-0.0173362586647272,-0.0,4438.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8181572556495667,0.3738927245140075,0.3393055200576782,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9322329163551332,0.5531975626945496,0.5254305005073547,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8868656754493713,0.4816174209117889,0.3384526371955871,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9022887945175172,0.5066960453987122,0.4818381369113922,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7797983288764954,0.3235009312629699,1.469845414161682,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2011413574219,291.1502380371094,1.0,0.7033535242080688,1.0,1.0,0.32425057888031,1.0,-3.789367914199829,2.7137105464935303,1.0756574869155884,1.8596385717391968,0.0,0.0,0.0,208.8476409912109,215.0,0.0042157666757702,-0.0,4457.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8167133331298828,0.3739802539348602,0.3394372165203094,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9302918910980223,0.5534833073616028,0.5257555246353149,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.885410726070404,0.4821320176124573,0.3388513624668121,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9006761908531189,0.5070313811302185,0.4822095334529876,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7784300446510315,0.3237125277519226,1.4710495471954346,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2004089355469,291.1502685546875,1.0,0.7044751048088074,1.0,1.0,0.3242466151714325,1.0,-3.792293548583984,2.71570348739624,1.0765899419784546,1.861044883728028,0.0,0.0,0.0,210.3741455078125,218.0,0.0224131345748901,-0.0,4475.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8145307302474976,0.3741034865379333,0.3396287560462951,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9273773431777954,0.5539030432701111,0.5262359976768494,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8832330703735352,0.4829004108905792,0.3394480347633362,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8982582688331604,0.5075280666351318,0.4827619791030884,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7763867974281311,0.3240304589271545,1.4728645086288452,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1993408203125,291.1502685546875,1.0,0.7061681151390076,1.0,1.0,0.3242405354976654,1.0,-3.796669006347656,2.7186858654022217,1.0779833793640137,1.8631433248519893,0.0,0.0,0.0,212.6947479248047,218.0,0.0375807620584964,-0.0,4502.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8138434290885925,0.3741389513015747,0.3396862149238586,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9264661073684692,0.5540305376052856,0.5263830423355103,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8825532793998718,0.4831381738185882,0.3396331369876861,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.897502601146698,0.5076802968978882,0.4829322397708893,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7757506966590881,0.3241296410560608,1.4734323024749756,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1990051269531,291.1502990722656,1.0,0.7066988348960876,1.0,1.0,0.3242386281490326,1.0,-3.798026561737061,2.719610929489136,1.0784156322479248,1.8637959957122805,0.0,0.0,0.0,213.4271850585937,221.0,0.0396314151585102,-0.0,4511.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8109892010688782,0.3742778897285461,0.3399178683757782,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.922727644443512,0.554548442363739,0.5269834399223328,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8797662854194641,0.4841160476207733,0.3403956592082977,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8943990468978882,0.5083030462265015,0.4836306273937225,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731472253799438,0.3245396316051483,1.475784420967102,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1976013183594,291.1503295898437,1.0,0.7088987827301025,1.0,1.0,0.3242306709289551,1.0,-3.803616523742676,2.7234208583831787,1.0801957845687866,1.8664875030517576,0.0,0.0,0.0,216.48092651367188,224.0,0.0439758785068988,-0.0,4547.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8109892010688782,0.3742778897285461,0.3399178683757782,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.922727644443512,0.554548442363739,0.5269834399223328,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8797662854194641,0.4841160476207733,0.3403956592082977,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8943990468978882,0.5083030462265015,0.4836306273937225,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731472253799438,0.3245396316051483,1.475784420967102,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1976013183594,291.1503295898437,1.0,0.7088987827301025,1.0,1.0,0.3242306709289551,1.0,-3.803616523742676,2.7234208583831787,1.0801957845687866,1.8664875030517576,0.0,0.0,0.0,216.48092651367188,224.0,0.0439758785068988,-0.0,4547.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8081344962120056,0.3743931949138641,0.3401288390159607,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9190828204154968,0.555031418800354,0.527551531791687,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8770430088043213,0.4850594401359558,0.3411347568035126,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8913602232933044,0.5088945031166077,0.4843001663684845,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7706155776977539,0.3249411880970001,1.4781004190444946,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1961975097656,291.1503295898437,1.0,0.7110711336135864,1.0,1.0,0.3242184221744537,1.0,-3.809037208557129,2.727130651473999,1.08190655708313,1.869116306304932,0.0,0.0,0.0,219.53387451171875,227.0,0.0183520931750535,-0.0,4582.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8081344962120056,0.3743931949138641,0.3401288390159607,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9190828204154968,0.555031418800354,0.527551531791687,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8770430088043213,0.4850594401359558,0.3411347568035126,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8913602232933044,0.5088945031166077,0.4843001663684845,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7706155776977539,0.3249411880970001,1.4781004190444946,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1961975097656,291.1503295898437,1.0,0.7110711336135864,1.0,1.0,0.3242184221744537,1.0,-3.809037208557129,2.727130651473999,1.08190655708313,1.869116306304932,0.0,0.0,0.0,219.53387451171875,227.0,0.0183520931750535,-0.0,4582.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8052644729614258,0.3744852542877197,0.3403194546699524,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9155407547950744,0.5554801225662231,0.5280880928039551,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8743790984153748,0.4859684109687805,0.3418503999710083,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.888382613658905,0.5094553232192993,0.4849414527416229,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7681519389152527,0.3253345191478729,1.4803816080093384,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.19482421875,291.1503295898437,1.0,0.7132166028022766,1.0,1.0,0.3242061734199524,1.0,-3.814291000366211,2.730729341506958,1.0835615396499634,1.8716623783111568,0.0,0.0,0.0,222.5870513916016,230.0,-0.0065020550973713,-0.0,4617.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8052644729614258,0.3744852542877197,0.3403194546699524,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9155407547950744,0.5554801225662231,0.5280880928039551,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8743790984153748,0.4859684109687805,0.3418503999710083,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.888382613658905,0.5094553232192993,0.4849414527416229,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7681519389152527,0.3253345191478729,1.4803816080093384,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.19482421875,291.1503295898437,1.0,0.7132166028022766,1.0,1.0,0.3242061734199524,1.0,-3.814291000366211,2.730729341506958,1.0835615396499634,1.8716623783111568,0.0,0.0,0.0,222.5870513916016,230.0,-0.0065020550973713,-0.0,4617.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8038322925567627,0.3745227456092834,0.3404072821140289,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9138118624687196,0.5556918978691101,0.5283446311950684,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.873068630695343,0.4864099621772766,0.3421994149684906,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8869162797927856,0.509724497795105,0.4852516651153564,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7669448256492615,0.3255281746387481,1.4815093278884888,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.19415283203125,291.1502990722656,1.0,0.7142794728279114,1.0,1.0,0.3242000341415405,1.0,-3.8168561458587646,2.732487678527832,1.084368348121643,1.872902631759644,0.0,0.0,0.0,224.11366271972656,230.0,-0.0180946346372365,-0.0,4634.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8024110198020935,0.3745544850826263,0.3404901027679443,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9121129512786864,0.555895209312439,0.5285934805870056,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8717719316482544,0.4868427217006683,0.3425424993038177,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8854645490646362,0.5099860429763794,0.4855549037456512,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7657536864280701,0.3257198631763458,1.4826287031173706,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.150390625,297.1934814453125,291.1502990722656,1.0,0.7153357863426208,1.0,1.0,0.3241941034793854,1.0,-3.819380283355713,2.7342183589935303,1.0851619243621826,1.8741198778152464,0.0,0.0,0.0,225.6403350830078,233.0,-0.0287736635655164,-0.0,4652.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7996011972427368,0.3746011555194855,0.3406409919261932,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9088115096092224,0.5562769770622253,0.5290681719779968,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8692190051078796,0.4876821935176849,0.3432108759880066,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8826042413711548,0.5104869604110718,0.4861408472061157,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7634185552597046,0.3260973989963531,1.4848428964614868,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.192138671875,291.1502380371094,1.0,0.7174289226531982,1.0,1.0,0.3241822123527527,1.0,-3.824307441711426,2.7375996112823486,1.0867078304290771,1.8764870166778564,0.0,0.0,0.0,228.69363403320312,236.0,-0.0501133166253566,-0.0,4686.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7996011972427368,0.3746011555194855,0.3406409919261932,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9088115096092224,0.5562769770622253,0.5290681719779968,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8692190051078796,0.4876821935176849,0.3432108759880066,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8826042413711548,0.5104869604110718,0.4861408472061157,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7634185552597046,0.3260973989963531,1.4848428964614868,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.192138671875,291.1502380371094,1.0,0.7174289226531982,1.0,1.0,0.3241822123527527,1.0,-3.824307441711426,2.7375996112823486,1.0867078304290771,1.8764870166778564,0.0,0.0,0.0,228.69363403320312,236.0,-0.0501133166253566,-0.0,4686.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7968341708183289,0.3746251463890075,0.3407720029354095,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9056488275527954,0.556625247001648,0.5295118689537048,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8667175769805908,0.4884859621524811,0.3438549041748047,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8797998428344727,0.5109578371047974,0.4866990149021148,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7611441612243652,0.326467216014862,1.4870240688323977,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1908264160156,291.1501770019531,1.0,0.7194960713386536,1.0,1.0,0.32417032122612,1.0,-3.829071283340454,2.740872859954834,1.08819842338562,1.878763198852539,0.0,0.0,0.0,231.74685668945312,239.0,-0.07175063341856,-0.0,4720.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7968341708183289,0.3746251463890075,0.3407720029354095,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9056488275527954,0.556625247001648,0.5295118689537048,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8667175769805908,0.4884859621524811,0.3438549041748047,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8797998428344727,0.5109578371047974,0.4866990149021148,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7611441612243652,0.326467216014862,1.4870240688323977,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1908264160156,291.1501770019531,1.0,0.7194960713386536,1.0,1.0,0.32417032122612,1.0,-3.829071283340454,2.740872859954834,1.08819842338562,1.878763198852539,0.0,0.0,0.0,231.74685668945312,239.0,-0.07175063341856,-0.0,4720.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.794109582901001,0.3746266365051269,0.3408832550048828,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9026384949684144,0.5569402575492859,0.529924750328064,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8642657995223999,0.4892536103725433,0.3444742858409881,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8770502209663391,0.5113987922668457,0.4872295558452606,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7589285969734192,0.3268294632434845,1.489173173904419,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.18951416015625,291.150146484375,1.0,0.7215374112129211,1.0,1.0,0.3241632282733917,1.0,-3.833672523498535,2.7440218925476074,1.0896505117416382,1.8809356689453125,0.0,0.0,0.0,234.79986572265625,242.0,-0.0703368559479713,-0.0,4753.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.794109582901001,0.3746266365051269,0.3408832550048828,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9026384949684144,0.5569402575492859,0.529924750328064,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8642657995223999,0.4892536103725433,0.3444742858409881,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8770502209663391,0.5113987922668457,0.4872295558452606,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7589285969734192,0.3268294632434845,1.489173173904419,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.18951416015625,291.150146484375,1.0,0.7215374112129211,1.0,1.0,0.3241632282733917,1.0,-3.833672523498535,2.7440218925476074,1.0896505117416382,1.8809356689453125,0.0,0.0,0.0,234.79986572265625,242.0,-0.0703368559479713,-0.0,4753.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7914271354675293,0.3746058046817779,0.340974897146225,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8997259736061096,0.5572220683097839,0.5303069353103638,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8618609309196472,0.4899824261665344,0.3450676500797272,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8743541836738586,0.5118100047111511,0.4877325594425201,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7567703127861023,0.327184647321701,1.4912917613983154,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.188232421875,291.15008544921875,1.0,0.7235530614852905,1.0,1.0,0.3241561353206634,1.0,-3.838112115859986,2.7470624446868896,1.0910496711730957,1.883024334907532,0.0,0.0,0.0,237.8525238037109,245.0,-0.0744226425886154,-0.0,4786.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7914271354675293,0.3746058046817779,0.340974897146225,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8997259736061096,0.5572220683097839,0.5303069353103638,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8618609309196472,0.4899824261665344,0.3450676500797272,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8743541836738586,0.5118100047111511,0.4877325594425201,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7567703127861023,0.327184647321701,1.4912917613983154,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.188232421875,291.15008544921875,1.0,0.7235530614852905,1.0,1.0,0.3241561353206634,1.0,-3.838112115859986,2.7470624446868896,1.0910496711730957,1.883024334907532,0.0,0.0,0.0,237.8525238037109,245.0,-0.0744226425886154,-0.0,4786.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7901016473770142,0.3745871484279632,0.3410134315490722,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8982864618301392,0.5573506951332092,0.5304866433143616,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8606738448143005,0.4903286099433899,0.3453525602817535,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8730258345603943,0.5120046138763428,0.4879738092422485,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7557122707366943,0.3273601830005646,1.4923416376113892,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1876220703125,291.1500549316406,1.0,0.7245513796806335,1.0,1.0,0.3241525888442993,1.0,-3.840271472930908,2.748542070388794,1.0917292833328247,1.884038329124451,0.0,0.0,0.0,239.37869262695312,245.0,-0.0779541283845901,-0.0,4803.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7887865900993347,0.3745630383491516,0.3410472273826599,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8968580365180969,0.5574712157249451,0.5306588411331177,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8594962954521179,0.4906623959541321,0.3456291258335113,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.871710479259491,0.512191891670227,0.4882083237171173,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7546680569648743,0.3275344669818878,1.493386149406433,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1869812011719,291.1500244140625,1.0,0.7255434989929199,1.0,1.0,0.3241517543792724,1.0,-3.8423917293548575,2.7499866485595703,1.092405080795288,1.885023832321167,0.0,0.0,0.0,240.9048309326172,248.0,-0.0690078735351562,-0.0,4819.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7866011261940002,0.3745110332965851,0.3410938084125519,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8944836258888245,0.5576564073562622,0.5309320092201233,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8575402498245239,0.4911982119083404,0.3460761904716491,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8695299029350281,0.51249098777771,0.488587886095047,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7529444694519043,0.3278243541717529,1.4951289892196655,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1859741210937,291.1500244140625,1.0,0.7271966934204102,1.0,1.0,0.3241503536701202,1.0,-3.845868587493897,2.752355098724365,1.0935134887695312,1.88663649559021,0.0,0.0,0.0,243.46853637695312,248.0,-0.0558691881597042,-0.0,4846.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7861876487731934,0.3744986355304718,0.3411004841327667,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8940343260765076,0.5576879978179932,0.53098064661026,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8571699261665344,0.4912952482700348,0.3461578488349914,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8691180944442749,0.5125446319580078,0.4886571168899536,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.752620279788971,0.3278788924217224,1.4954582452774048,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.185791015625,291.1499938964844,1.0,0.7275089025497437,1.0,1.0,0.3241500854492187,1.0,-3.846513271331787,2.7527945041656494,1.0937188863754272,1.886935114860535,0.0,0.0,0.0,243.95651245117188,251.0,-0.0546555668115615,-0.0,4851.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836296558380127,0.3744125366210937,0.3411346971988678,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8912538290023804,0.5578722357749939,0.531272292137146,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8548815250396729,0.4918842911720276,0.3466558754444122,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8665752410888672,0.5128682255744934,0.4890788197517395,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7506241202354431,0.3282174170017242,1.497505784034729,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18463134765625,291.14996337890625,1.0,0.7294493913650513,1.0,1.0,0.324148416519165,1.0,-3.850476741790772,2.75549578666687,1.094981074333191,1.8887686729431152,0.0,0.0,0.0,247.0075836181641,254.0,-0.0497163198888301,-0.0,4883.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836296558380127,0.3744125366210937,0.3411346971988678,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8912538290023804,0.5578722357749939,0.531272292137146,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8548815250396729,0.4918842911720276,0.3466558754444122,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8665752410888672,0.5128682255744934,0.4890788197517395,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7506241202354431,0.3282174170017242,1.497505784034729,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18463134765625,291.14996337890625,1.0,0.7294493913650513,1.0,1.0,0.324148416519165,1.0,-3.850476741790772,2.75549578666687,1.094981074333191,1.8887686729431152,0.0,0.0,0.0,247.0075836181641,254.0,-0.0497163198888301,-0.0,4883.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7811119556427002,0.3743050396442413,0.3411500155925751,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8885157108306885,0.5580242872238159,0.5315341353416443,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8526306748390198,0.4924315512180328,0.3471248745918274,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8640804290771484,0.5131628513336182,0.4894736707210541,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.748677134513855,0.3285496830940246,1.4995274543762207,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1835021972656,291.14996337890625,1.0,0.7313653230667114,1.0,1.0,0.3241500854492187,1.0,-3.854283094406128,2.758079767227173,1.0962034463882446,1.8905141353607176,0.0,0.0,0.0,250.0580596923828,257.0,-0.0344915091991424,-0.0,4914.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7811119556427002,0.3743050396442413,0.3411500155925751,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8885157108306885,0.5580242872238159,0.5315341353416443,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8526306748390198,0.4924315512180328,0.3471248745918274,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8640804290771484,0.5131628513336182,0.4894736707210541,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.748677134513855,0.3285496830940246,1.4995274543762207,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1835021972656,291.14996337890625,1.0,0.7313653230667114,1.0,1.0,0.3241500854492187,1.0,-3.854283094406128,2.758079767227173,1.0962034463882446,1.8905141353607176,0.0,0.0,0.0,250.0580596923828,257.0,-0.0344915091991424,-0.0,4914.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7786338925361633,0.3741762936115265,0.3411466479301452,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8858191967010498,0.5581443905830383,0.5317662954330444,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8504161238670349,0.4929381906986236,0.3475657701492309,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8616321086883545,0.5134286880493164,0.4898418486118316,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7467768788337708,0.3288756012916565,1.501522421836853,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1824035644531,291.1499328613281,1.0,0.7332568764686584,1.0,1.0,0.3241517841815948,1.0,-3.857933521270752,2.7605581283569336,1.0973753929138184,1.8921831846237185,0.0,0.0,0.0,253.1080474853516,260.0,-0.0274713151156902,-0.0,4945.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7786338925361633,0.3741762936115265,0.3411466479301452,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8858191967010498,0.5581443905830383,0.5317662954330444,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8504161238670349,0.4929381906986236,0.3475657701492309,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8616321086883545,0.5134286880493164,0.4898418486118316,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7467768788337708,0.3288756012916565,1.501522421836853,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1824035644531,291.1499328613281,1.0,0.7332568764686584,1.0,1.0,0.3241517841815948,1.0,-3.857933521270752,2.7605581283569336,1.0973753929138184,1.8921831846237185,0.0,0.0,0.0,253.1080474853516,260.0,-0.0274713151156902,-0.0,4945.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7774094939231873,0.3741039633750915,0.3411379754543304,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8844862580299377,0.5581924319267273,0.5318712592124939,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8493219614028931,0.4931763112545013,0.3477757573127746,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8604248762130737,0.5135507583618164,0.4900158941745758,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7458435893058777,0.3290360867977142,1.502509593963623,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.181884765625,291.1499328613281,1.0,0.7341935038566589,1.0,1.0,0.3241526186466217,1.0,-3.859699487686157,2.7617573738098145,1.0979422330856323,1.8929892778396609,0.0,0.0,0.0,254.6328125,260.0,-0.0264936797320842,-0.0,4961.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7761946320533752,0.3740262687206268,0.3411245942115783,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8831632733345032,0.5582323670387268,0.5319687128067017,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8482362031936646,0.4934042394161224,0.3479787409305572,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8592284917831421,0.5136655569076538,0.4901832044124603,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7449209690093994,0.3291949331760406,1.5034897327423096,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18133544921875,291.1499328613281,1.0,0.7351241111755371,1.0,1.0,0.3241542279720306,1.0,-3.8614261150360094,2.762927293777466,1.0984987020492554,1.8937740325927728,0.0,0.0,0.0,256.15753173828125,263.0,-0.023197554051876,-0.0,4976.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7737939953804016,0.3738556504249573,0.3410843908786773,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8805477619171143,0.5582893490791321,0.5321422815322876,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8460896611213684,0.493830919265747,0.3483646214008331,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8568686246871948,0.5138745307922363,0.4904986023902893,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7431071996688843,0.329507827758789,1.505429744720459,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1803283691406,291.14990234375,1.0,0.7369676828384399,1.0,1.0,0.3241574168205261,1.0,-3.8647654056549072,2.7651901245117188,1.099575400352478,1.895289659500122,0.0,0.0,0.0,259.2066345214844,266.0,-0.0196881238371133,-0.0,5006.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7737939953804016,0.3738556504249573,0.3410843908786773,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8805477619171143,0.5582893490791321,0.5321422815322876,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8460896611213684,0.493830919265747,0.3483646214008331,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8568686246871948,0.5138745307922363,0.4904986023902893,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7431071996688843,0.329507827758789,1.505429744720459,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1803283691406,291.14990234375,1.0,0.7369676828384399,1.0,1.0,0.3241574168205261,1.0,-3.8647654056549072,2.7651901245117188,1.099575400352478,1.895289659500122,0.0,0.0,0.0,259.2066345214844,266.0,-0.0196881238371133,-0.0,5006.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7714322209358215,0.3736654222011566,0.3410266935825348,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8779728412628174,0.5583164691925049,0.5322878956794739,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8439752459526062,0.4942183196544647,0.348723441362381,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8545517921447754,0.5140566229820251,0.490788847208023,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7413339018821716,0.3298142254352569,1.5073422193527222,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1793212890625,291.14990234375,1.0,0.7387878894805908,1.0,1.0,0.3241606056690216,1.0,-3.867954254150391,2.767350673675537,1.100603699684143,1.8967357873916624,0.0,0.0,0.0,262.25494384765625,269.0,-0.0235281381756067,-0.0,5036.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
