time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7714322209358215,0.3736654222011566,0.3410266935825348,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8779728412628174,0.5583164691925049,0.5322878956794739,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8439752459526062,0.4942183196544647,0.348723441362381,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8545517921447754,0.5140566229820251,0.490788847208023,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7413339018821716,0.3298142254352569,1.5073422193527222,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1793212890625,291.14990234375,1.0,0.7387878894805908,1.0,1.0,0.3241606056690216,1.0,-3.867954254150391,2.767350673675537,1.100603699684143,1.8967357873916624,0.0,0.0,0.0,262.25494384765625,269.0,-0.0235281381756067,-0.0,5036.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7691094279289246,0.3734562695026397,0.3409522771835327,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8754386901855469,0.5583149790763855,0.5324068069458008,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8418915271759033,0.4945668578147888,0.3490555584430694,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8522773385047913,0.5142130851745605,0.4910550713539123,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7395992279052734,0.3301142454147339,1.5092275142669678,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1783447265625,291.1498718261719,1.0,0.740585446357727,1.0,1.0,0.3241649568080902,1.0,-3.8709969520568848,2.7694075107574463,1.101589560508728,1.898112416267395,0.0,0.0,0.0,265.3023376464844,272.0,-0.0229639299213886,-0.0,5065.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7691094279289246,0.3734562695026397,0.3409522771835327,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8754386901855469,0.5583149790763855,0.5324068069458008,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8418915271759033,0.4945668578147888,0.3490555584430694,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8522773385047913,0.5142130851745605,0.4910550713539123,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7395992279052734,0.3301142454147339,1.5092275142669678,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1783447265625,291.1498718261719,1.0,0.740585446357727,1.0,1.0,0.3241649568080902,1.0,-3.8709969520568848,2.7694075107574463,1.101589560508728,1.898112416267395,0.0,0.0,0.0,265.3023376464844,272.0,-0.0229639299213886,-0.0,5065.66162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7668246030807495,0.373227596282959,0.3408607542514801,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8729445934295654,0.5582850575447083,0.5324991345405579,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8398363590240479,0.4948761463165283,0.3493606150150299,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8500437140464783,0.5143439769744873,0.4912975132465362,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7379009127616882,0.3304078876972198,1.5110853910446167,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1773986816406,291.1498718261719,1.0,0.7423602938652039,1.0,1.0,0.3241693377494812,1.0,-3.873893022537232,2.7713639736175537,1.1025291681289673,1.8994252681732176,0.0,0.0,0.0,268.3487243652344,275.0,-0.0221703723073005,-0.0,5094.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7668246030807495,0.373227596282959,0.3408607542514801,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8729445934295654,0.5582850575447083,0.5324991345405579,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8398363590240479,0.4948761463165283,0.3493606150150299,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8500437140464783,0.5143439769744873,0.4912975132465362,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7379009127616882,0.3304078876972198,1.5110853910446167,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1773986816406,291.1498718261719,1.0,0.7423602938652039,1.0,1.0,0.3241693377494812,1.0,-3.873893022537232,2.7713639736175537,1.1025291681289673,1.8994252681732176,0.0,0.0,0.0,268.3487243652344,275.0,-0.0221703723073005,-0.0,5094.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7656961679458618,0.3731060028076172,0.3408085703849792,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8717124462127686,0.5582596063613892,0.5325355529785156,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8388190269470215,0.49501633644104,0.3495031893253326,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8489418029785156,0.514400064945221,0.4914100170135498,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7370648384094238,0.3305523991584778,1.512004256248474,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17694091796875,291.1498718261719,1.0,0.7432394027709961,1.0,1.0,0.3241715133190155,1.0,-3.8752872943878174,2.7723052501678467,1.1029820442199707,1.900058627128601,0.0,0.0,0.0,269.87158203125,275.0,-0.0217829868197441,-0.0,5108.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7645767331123352,0.3729793429374695,0.3407520055770874,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8704898357391357,0.5582270622253418,0.5325654149055481,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8378078937530518,0.4951465725898742,0.3496389389038086,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8478493094444275,0.5144497156143188,0.4915165603160858,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7362369298934937,0.3306952714920044,1.5129163265228271,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1764831542969,291.1498718261719,1.0,0.7441129088401794,1.0,1.0,0.3241744339466095,1.0,-3.876644372940064,2.7732186317443848,1.1034257411956787,1.9006739854812624,0.0,0.0,0.0,271.394287109375,263.0,-0.0180638879537582,-0.0,5123.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7670711278915405,0.3727468848228454,0.3404065668582916,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8735442161560059,0.5581592321395874,0.5323606133460999,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8406974077224731,0.4953760206699371,0.3496946394443512,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8507604002952576,0.5145342946052551,0.4914539456367492,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7387789487838745,0.3309585154056549,1.5133984088897705,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1757202148437,291.1498413085937,1.0,0.7420961260795593,1.0,1.0,0.3241797983646393,1.0,-3.876559257507324,2.7731308937072754,1.1034284830093384,1.9006803035736084,0.0,0.0,0.0,267.7142333984375,263.0,-0.0891515389084816,-0.0,5098.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7674346566200256,0.3727275133132934,0.3403695523738861,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8739800453186035,0.5581532716751099,0.5323347449302673,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8411014080047607,0.495395690202713,0.3496933281421661,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8511720895767212,0.514541745185852,0.4914405345916748,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7391310930252075,0.3309822976589203,1.5134059190750122,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1756591796875,291.1498107910156,1.0,0.7418363690376282,1.0,1.0,0.3241802752017975,1.0,-3.876475095748901,2.7730712890625,1.1034036874771118,1.900642991065979,0.0,0.0,0.0,267.1957702636719,251.0,-0.1009068936109542,-0.0,5094.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7734063863754272,0.3724991977214813,0.3398580551147461,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8810743093490601,0.5580812096595764,0.5319483876228333,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8476442098617554,0.495640218257904,0.3496282398700714,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8578720092773438,0.5146386623382568,0.4912117123603821,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7448207139968872,0.3312966525554657,1.5132650136947632,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1751708984375,291.149658203125,1.0,0.7377845048904419,1.0,1.0,0.3241861164569855,1.0,-3.8748724460601807,2.771953821182251,1.1029186248779297,1.8999196290969849,0.0,0.0,0.0,259.0514221191406,239.0,-0.189395859837532,-0.0,5036.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7734063863754272,0.3724991977214813,0.3398580551147461,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8810743093490601,0.5580812096595764,0.5319483876228333,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8476442098617554,0.495640218257904,0.3496282398700714,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8578720092773438,0.5146386623382568,0.4912117123603821,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7448207139968872,0.3312966525554657,1.5132650136947632,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1751708984375,291.149658203125,1.0,0.7377845048904419,1.0,1.0,0.3241861164569855,1.0,-3.8748724460601807,2.771953821182251,1.1029186248779297,1.8999196290969849,0.0,0.0,0.0,259.0514221191406,239.0,-0.189395859837532,-0.0,5036.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7814047932624817,0.3722925782203674,0.3392980396747589,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8904867172241211,0.5580118298530579,0.5314924120903015,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8563519716262817,0.4958802163600921,0.3495069146156311,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8668142557144165,0.5147417187690735,0.4909164011478424,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7523926496505737,0.3316428661346435,1.5129202604293823,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.175048828125,291.1495361328125,1.0,0.7328160405158997,1.0,1.0,0.3241961598396301,1.0,-3.87273383140564,2.7704577445983887,1.102276086807251,1.898931741714477,0.0,0.0,0.0,249.0319061279297,227.0,-0.1700459122657776,-0.0,4963.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7814047932624817,0.3722925782203674,0.3392980396747589,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8904867172241211,0.5580118298530579,0.5314924120903015,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8563519716262817,0.4958802163600921,0.3495069146156311,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8668142557144165,0.5147417187690735,0.4909164011478424,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7523926496505737,0.3316428661346435,1.5129202604293823,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.175048828125,291.1495361328125,1.0,0.7328160405158997,1.0,1.0,0.3241961598396301,1.0,-3.87273383140564,2.7704577445983887,1.102276086807251,1.898931741714477,0.0,0.0,0.0,249.0319061279297,227.0,-0.1700459122657776,-0.0,4963.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.791037917137146,0.3721005320549011,0.3387173116207123,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9017419815063475,0.5579407811164856,0.530998706817627,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8669020533561707,0.4961093068122864,0.3493516743183136,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8776304721832275,0.5148464441299438,0.4905865788459778,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7615933418273926,0.332018494606018,1.5125339031219482,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1752014160156,291.14947509765625,1.0,0.7273693680763245,1.0,1.0,0.3242061734199524,1.0,-3.870392084121704,2.7688236236572266,1.101568579673767,1.8978469371795648,0.0,0.0,0.0,238.05487060546875,215.0,-0.1125967726111412,-0.0,4883.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.791037917137146,0.3721005320549011,0.3387173116207123,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9017419815063475,0.5579407811164856,0.530998706817627,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8669020533561707,0.4961093068122864,0.3493516743183136,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8776304721832275,0.5148464441299438,0.4905865788459778,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7615933418273926,0.332018494606018,1.5125339031219482,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1752014160156,291.14947509765625,1.0,0.7273693680763245,1.0,1.0,0.3242061734199524,1.0,-3.870392084121704,2.7688236236572266,1.101568579673767,1.8978469371795648,0.0,0.0,0.0,238.05487060546875,215.0,-0.1125967726111412,-0.0,4883.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.796423614025116,0.3720077574253082,0.3384226560592651,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9081760048866272,0.5579026937484741,0.5307416915893555,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8728533983230591,0.4962167143821716,0.3492635190486908,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8837123513221741,0.5148975253105164,0.4904126822948456,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.766801118850708,0.3322166502475738,1.5123499631881714,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1753845214844,291.14947509765625,1.0,0.7245375514030457,1.0,1.0,0.3242111802101135,1.0,-3.869191884994507,2.767984628677368,1.1012071371078491,1.8973015546798704,0.0,0.0,0.0,232.3565673828125,215.0,-0.0772933959960937,-0.0,4842.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8021629452705383,0.3719157576560974,0.3381262719631195,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9154384136199952,0.5578621625900269,0.5304797291755676,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8792455792427063,0.4963185787200928,0.3491696417331695,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8902250528335571,0.5149468779563904,0.4902345538139343,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7724090218544006,0.3324201703071594,1.512177348136902,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1755676269531,291.1495056152344,1.0,0.7216637134552002,1.0,1.0,0.3242217600345611,1.0,-3.867984771728516,2.7671217918396,1.100862979888916,1.896740436553955,0.0,0.0,0.0,226.5845489501953,203.0,-0.0143928406760096,-0.0,4800.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8144319653511047,0.371732085943222,0.3375290036201477,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9320262670516968,0.5577720999717712,0.5299421548843384,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8934180736541748,0.4965027570724487,0.3489647805690765,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9046085476875304,0.5150384306907654,0.4898664951324463,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7848944067955017,0.332841694355011,1.511872410774231,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.17608642578125,291.1496276855469,1.0,0.715825080871582,1.0,1.0,0.3242428600788116,1.0,-3.865562915802002,2.7653870582580566,1.100175857543945,1.8956217765808103,0.0,0.0,0.0,214.89393615722656,191.0,0.0955001860857009,-0.0,4716.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8144319653511047,0.371732085943222,0.3375290036201477,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9320262670516968,0.5577720999717712,0.5299421548843384,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8934180736541748,0.4965027570724487,0.3489647805690765,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9046085476875304,0.5150384306907654,0.4898664951324463,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7848944067955017,0.332841694355011,1.511872410774231,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.17608642578125,291.1496276855469,1.0,0.715825080871582,1.0,1.0,0.3242428600788116,1.0,-3.865562915802002,2.7653870582580566,1.100175857543945,1.8956217765808103,0.0,0.0,0.0,214.89393615722656,191.0,0.0955001860857009,-0.0,4716.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8275773525238037,0.3715451061725616,0.3369253873825073,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9505544900894164,0.5576667189598083,0.529386579990387,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9098575115203856,0.496656060218811,0.348736047744751,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9224312901496888,0.5151169896125793,0.4894826412200928,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7992056012153625,0.3332794904708862,1.511622667312622,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1766967773437,291.1497802734375,1.0,0.709900975227356,1.0,1.0,0.3242639899253845,1.0,-3.863130569458008,2.7636468410491943,1.099483847618103,1.8944891691207888,0.0,0.0,0.0,203.088134765625,179.0,0.1653796136379242,-0.0,4631.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8275773525238037,0.3715451061725616,0.3369253873825073,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9505544900894164,0.5576667189598083,0.529386579990387,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9098575115203856,0.496656060218811,0.348736047744751,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9224312901496888,0.5151169896125793,0.4894826412200928,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7992056012153625,0.3332794904708862,1.511622667312622,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1766967773437,291.1497802734375,1.0,0.709900975227356,1.0,1.0,0.3242639899253845,1.0,-3.863130569458008,2.7636468410491943,1.099483847618103,1.8944891691207888,0.0,0.0,0.0,203.088134765625,179.0,0.1653796136379242,-0.0,4631.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8426130414009094,0.3713516294956207,0.336314707994461,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9700052738189696,0.5575438737869263,0.5288130640983582,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9305953979492188,0.4967755377292633,0.3484830558300018,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9435553550720216,0.5151799917221069,0.4890827536582947,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8151877522468567,0.3337299823760986,1.5114227533340454,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1773376464844,291.1498718261719,1.0,0.7039166688919067,1.0,1.0,0.3242742717266083,1.0,-3.8606791496276855,2.7619316577911377,1.0987476110458374,1.8933807611465447,0.0,0.0,0.0,191.22706604003903,167.0,0.159272700548172,-0.0,4545.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8426130414009094,0.3713516294956207,0.336314707994461,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9700052738189696,0.5575438737869263,0.5288130640983582,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9305953979492188,0.4967755377292633,0.3484830558300018,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9435553550720216,0.5151799917221069,0.4890827536582947,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8151877522468567,0.3337299823760986,1.5114227533340454,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1773376464844,291.1498718261719,1.0,0.7039166688919067,1.0,1.0,0.3242742717266083,1.0,-3.8606791496276855,2.7619316577911377,1.0987476110458374,1.8933807611465447,0.0,0.0,0.0,191.22706604003903,167.0,0.159272700548172,-0.0,4545.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8607069253921509,0.3711495399475097,0.3356958329677582,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.989348530769348,0.5574018359184265,0.528221070766449,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9543780088424684,0.4968587458133697,0.3482047319412231,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.966367483139038,0.515225350856781,0.4886658489704132,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8325592875480652,0.3341908454895019,1.5112663507461548,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.17803955078125,291.1499938964844,1.0,0.6978834271430969,1.0,1.0,0.324284553527832,1.0,-3.858196973800659,2.760197639465332,1.0979995727539062,1.892255544662476,0.0,0.0,0.0,179.33758544921875,185.0,0.1538206189870834,-0.0,4460.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8607069253921509,0.3711495399475097,0.3356958329677582,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.989348530769348,0.5574018359184265,0.528221070766449,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9543780088424684,0.4968587458133697,0.3482047319412231,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.966367483139038,0.515225350856781,0.4886658489704132,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8325592875480652,0.3341908454895019,1.5112663507461548,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.17803955078125,291.1499938964844,1.0,0.6978834271430969,1.0,1.0,0.324284553527832,1.0,-3.858196973800659,2.760197639465332,1.0979995727539062,1.892255544662476,0.0,0.0,0.0,179.33758544921875,185.0,0.1538206189870834,-0.0,4460.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8612224459648132,0.3710453808307647,0.3355918824672699,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9898706078529358,0.5573276877403259,0.5281396508216858,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9551236033439636,0.4968918561935425,0.3482207953929901,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.967056393623352,0.515245258808136,0.4886723756790161,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8332774639129639,0.3344257771968841,1.5122408866882324,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17840576171875,291.1499938964844,1.0,0.6983818411827087,1.0,1.0,0.3242896795272827,1.0,-3.8591654300689697,2.760848999023437,1.0983164310455322,1.892617464065552,0.0,0.0,0.0,179.0374298095703,185.0,0.1709185540676117,-0.0,4460.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8568763732910156,0.3709195256233215,0.3355838656425476,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9857292771339417,0.5572361350059509,0.5281615853309631,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9498826861381532,0.4969004392623901,0.3483087420463562,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9621120691299438,0.5152479410171509,0.488782525062561,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8295599818229675,0.3346502780914306,1.5137393474578855,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.150390625,297.1786804199219,291.150146484375,1.0,0.7000657320022583,1.0,1.0,0.3242896795272827,1.0,-3.8612220287323,2.762248516082764,1.098973512649536,1.893553733825684,0.0,0.0,0.0,181.66912841796875,203.0,0.3118740320205688,-0.0,4484.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8418065309524536,0.3705941438674927,0.3356821537017822,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9693591594696044,0.5569911599159241,0.528337299823761,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9302690625190736,0.4968349039554596,0.3485676050186157,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9431849718093872,0.515191376209259,0.4891347587108612,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8159223198890686,0.3350525200366974,1.5174367427825928,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1787109375,291.1505126953125,1.0,0.7058035731315613,1.0,1.0,0.3242896795272827,1.0,-3.866735219955444,2.766000747680664,1.1007343530654907,1.896084189414978,0.0,0.0,0.0,191.7484436035156,221.0,0.4493988454341888,-0.0,4566.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8418065309524536,0.3705941438674927,0.3356821537017822,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9693591594696044,0.5569911599159241,0.528337299823761,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9302690625190736,0.4968349039554596,0.3485676050186157,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9431849718093872,0.515191376209259,0.4891347587108612,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8159223198890686,0.3350525200366974,1.5174367427825928,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1787109375,291.1505126953125,1.0,0.7058035731315613,1.0,1.0,0.3242896795272827,1.0,-3.866735219955444,2.766000747680664,1.1007343530654907,1.896084189414978,0.0,0.0,0.0,191.7484436035156,221.0,0.4493988454341888,-0.0,4566.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8241648077964783,0.3701747357845306,0.3358394205570221,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9464799165725708,0.5566632151603699,0.5285871624946594,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.906644344329834,0.4966597557067871,0.3488624691963196,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9188997745513916,0.5150511264801025,0.489560604095459,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7982423305511475,0.3353873193264007,1.521559476852417,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1781005859375,291.1508178710937,1.0,0.7133841514587402,1.0,1.0,0.3242896795272827,1.0,-3.873054027557373,2.77030086517334,1.102752923965454,1.898991346359253,0.0,0.0,0.0,205.7318878173828,239.0,0.4357375204563141,-0.0,4677.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8241648077964783,0.3701747357845306,0.3358394205570221,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9464799165725708,0.5566632151603699,0.5285871624946594,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.906644344329834,0.4966597557067871,0.3488624691963196,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9188997745513916,0.5150511264801025,0.489560604095459,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7982423305511475,0.3353873193264007,1.521559476852417,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1781005859375,291.1508178710937,1.0,0.7133841514587402,1.0,1.0,0.3242896795272827,1.0,-3.873054027557373,2.77030086517334,1.102752923965454,1.898991346359253,0.0,0.0,0.0,205.7318878173828,239.0,0.4357375204563141,-0.0,4677.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8063045144081116,0.3696697652339935,0.3359964787960052,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.921909749507904,0.5562555193901062,0.5288437604904175,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8856589198112488,0.4963787794113159,0.3491439521312713,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8966327905654907,0.5148299932479858,0.4899921715259552,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7804009318351746,0.3356564044952392,1.5257761478424072,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17694091796875,291.15087890625,1.0,0.7218711972236633,1.0,1.0,0.3242608606815338,1.0,-3.87948489189148,2.774777412414551,1.1047074794769287,1.9020503759384155,0.0,0.0,0.0,221.8256683349609,257.0,0.1761248558759689,-0.0,4803.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8063045144081116,0.3696697652339935,0.3359964787960052,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.921909749507904,0.5562555193901062,0.5288437604904175,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8856589198112488,0.4963787794113159,0.3491439521312713,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8966327905654907,0.5148299932479858,0.4899921715259552,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7804009318351746,0.3356564044952392,1.5257761478424072,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17694091796875,291.15087890625,1.0,0.7218711972236633,1.0,1.0,0.3242608606815338,1.0,-3.87948489189148,2.774777412414551,1.1047074794769287,1.9020503759384155,0.0,0.0,0.0,221.8256683349609,257.0,0.1761248558759689,-0.0,4803.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7888551354408264,0.3690922558307647,0.3361259996891022,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9005013704299927,0.5557764172554016,0.5290736556053162,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8668243288993835,0.496002197265625,0.3493886590003967,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8774031400680542,0.5145363211631775,0.4903958439826965,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7643892168998718,0.3358691036701202,1.5299298763275146,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1754455566406,291.1507873535156,1.0,0.7307236194610596,1.0,1.0,0.3242320418357849,1.0,-3.885697364807129,2.7791097164154053,1.1065876483917236,1.9050105810165403,0.0,0.0,0.0,238.96376037597656,275.0,-0.0538750514388084,-0.0,4935.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7888551354408264,0.3690922558307647,0.3361259996891022,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9005013704299927,0.5557764172554016,0.5290736556053162,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8668243288993835,0.496002197265625,0.3493886590003967,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8774031400680542,0.5145363211631775,0.4903958439826965,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7643892168998718,0.3358691036701202,1.5299298763275146,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1754455566406,291.1507873535156,1.0,0.7307236194610596,1.0,1.0,0.3242320418357849,1.0,-3.885697364807129,2.7791097164154053,1.1065876483917236,1.9050105810165403,0.0,0.0,0.0,238.96376037597656,275.0,-0.0538750514388084,-0.0,4935.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7808168530464172,0.3687773048877716,0.336175799369812,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8913010358810425,0.5555101633071899,0.5291727185249329,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8583170771598816,0.4957777261734009,0.3494926393032074,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8686585426330566,0.5143622756004333,0.4905813038349151,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7571801543235779,0.3359555304050445,1.5319600105285645,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.174560546875,291.1506652832031,1.0,0.7352085113525391,1.0,1.0,0.3242176175117492,1.0,-3.888669013977051,2.781184673309326,1.1074843406677246,1.90642774105072,0.0,0.0,0.0,247.77047729492188,275.0,-0.1479547172784805,-0.0,5002.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
