time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7732775211334229,0.3684465587139129,0.3362148702144623,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.882642924785614,0.5552273988723755,0.529259979724884,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8504156470298767,0.4955306649208069,0.3495836555957794,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8605150580406189,0.514171302318573,0.490754634141922,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7504982352256775,0.33603036403656,1.5339549779891968,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1736755371094,291.1505432128906,1.0,0.7397009134292603,1.0,1.0,0.3242027163505554,1.0,-3.891541004180908,2.783193826675415,1.1083470582962036,1.90779995918274,0.0,0.0,0.0,256.6698913574219,293.0,-0.2331681102514267,-0.0,5070.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7596585750579834,0.3677437007427215,0.3362623155117035,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8669345378875732,0.5546177625656128,0.5294000506401062,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.836234450340271,0.4949758350849151,0.3497286438941955,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8459064960479736,0.5137442946434021,0.4910658299922943,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7385450005531311,0.3361506462097168,1.5378445386886597,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1717529296875,291.1502380371094,1.0,0.748662531375885,1.0,1.0,0.3241728544235229,1.0,-3.896996974945069,2.787017583847046,1.1099793910980225,1.910409569740296,0.0,0.0,0.0,274.6448669433594,281.0,-0.3743354976177215,-0.0,5207.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7596585750579834,0.3677437007427215,0.3362623155117035,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8669345378875732,0.5546177625656128,0.5294000506401062,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.836234450340271,0.4949758350849151,0.3497286438941955,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8459064960479736,0.5137442946434021,0.4910658299922943,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7385450005531311,0.3361506462097168,1.5378445386886597,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1717529296875,291.1502380371094,1.0,0.748662531375885,1.0,1.0,0.3241728544235229,1.0,-3.896996974945069,2.787017583847046,1.1099793910980225,1.910409569740296,0.0,0.0,0.0,274.6448669433594,281.0,-0.3743354976177215,-0.0,5207.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7567705512046814,0.3670182526111603,0.3357508182525635,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8637725710868835,0.5539698004722595,0.5289425253868103,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8333705067634583,0.4943694472312927,0.3494215309619903,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8430342078208923,0.5132778882980347,0.4907782673835754,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7363983988761902,0.3362496197223663,1.5389690399169922,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1698608398437,291.1497802734375,1.0,0.7495784759521484,1.0,1.0,0.3241430222988128,1.0,-3.8964788913726807,2.786752462387085,1.1097263097763062,1.9103904962539675,0.0,0.0,0.0,278.1940002441406,269.0,-0.6652613878250122,-0.0,5229.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7567705512046814,0.3670182526111603,0.3357508182525635,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8637725710868835,0.5539698004722595,0.5289425253868103,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8333705067634583,0.4943694472312927,0.3494215309619903,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8430342078208923,0.5132778882980347,0.4907782673835754,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7363983988761902,0.3362496197223663,1.5389690399169922,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1698608398437,291.1497802734375,1.0,0.7495784759521484,1.0,1.0,0.3241430222988128,1.0,-3.8964788913726807,2.786752462387085,1.1097263097763062,1.9103904962539675,0.0,0.0,0.0,278.1940002441406,269.0,-0.6652613878250122,-0.0,5229.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7588701844215393,0.3661463260650635,0.3348804712295532,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8664878606796265,0.5531414747238159,0.5280784368515015,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8357932567596436,0.4935718476772308,0.3488056063652038,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8456234931945801,0.5126292109489441,0.4900824427604675,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7388256192207336,0.3361869156360626,1.5382530689239502,291.14862060546875,291.1499938964844,288.74908447265625,287.1195068359375,291.1476135253906,297.16668701171875,291.1485290527344,1.0,0.7469376921653748,1.0,1.0,0.3241457045078277,1.0,-3.89195704460144,2.783656597137451,1.1083004474639893,1.9083670377731323,0.0,0.0,0.0,274.0646057128906,257.0,-1.6068134307861328,-0.0,5187.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7588701844215393,0.3661463260650635,0.3348804712295532,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8664878606796265,0.5531414747238159,0.5280784368515015,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8357932567596436,0.4935718476772308,0.3488056063652038,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8456234931945801,0.5126292109489441,0.4900824427604675,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7388256192207336,0.3361869156360626,1.5382530689239502,291.14862060546875,291.1499938964844,288.74908447265625,287.1195068359375,291.1476135253906,297.16668701171875,291.1485290527344,1.0,0.7469376921653748,1.0,1.0,0.3241457045078277,1.0,-3.89195704460144,2.783656597137451,1.1083004474639893,1.9083670377731323,0.0,0.0,0.0,274.0646057128906,257.0,-1.6068134307861328,-0.0,5187.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7632464170455933,0.3650341033935547,0.333670049905777,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.871930718421936,0.5520362257957458,0.526823878288269,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8406476378440857,0.4924901127815246,0.3478953540325165,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8507468104362488,0.511699914932251,0.4889928102493286,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7433205246925354,0.3358453810214996,1.5356926918029783,291.1455383300781,291.1499938964844,288.7463684082031,287.11846923828125,291.1435241699219,297.16119384765625,291.1453857421875,1.0,0.7422555088996887,1.0,1.0,0.3241483569145202,1.0,-3.883506774902344,2.777883291244507,1.1056236028671265,1.9045257568359373,0.0,0.0,0.0,266.4439697265625,245.0,-3.7599010467529297,-0.0,5111.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7632464170455933,0.3650341033935547,0.333670049905777,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.871930718421936,0.5520362257957458,0.526823878288269,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8406476378440857,0.4924901127815246,0.3478953540325165,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8507468104362488,0.511699914932251,0.4889928102493286,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7433205246925354,0.3358453810214996,1.5356926918029783,291.1455383300781,291.1499938964844,288.7463684082031,287.11846923828125,291.1435241699219,297.16119384765625,291.1453857421875,1.0,0.7422555088996887,1.0,1.0,0.3241483569145202,1.0,-3.883506774902344,2.777883291244507,1.1056236028671265,1.9045257568359373,0.0,0.0,0.0,266.4439697265625,245.0,-3.7599010467529297,-0.0,5111.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.7660618424415588,0.3644073903560638,0.3329663872718811,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8754018545150757,0.5513978600502014,0.5260789394378662,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.8437446355819702,0.4918610751628876,0.3473515510559082,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.8540115356445312,0.5111478567123413,0.4883287250995636,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.7461362481117249,0.3355862200260162,1.5338398218154907,291.14324951171875,291.1499938964844,288.7443542480469,287.11767578125,291.1407165527344,297.1578369140625,291.14306640625,1.0,0.7393926382064819,1.0,1.0,0.3241496980190277,1.0,-3.8780810832977295,2.774181365966797,1.103899598121643,1.9020425081253047,0.0,0.0,0.0,261.8165283203125,245.0,-4.955046653747559,-0.0,5064.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.7691817283630371,0.3637469708919525,0.3322207033634186,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.8792333006858826,0.5507174134254456,0.5252819061279297,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.8471696972846985,0.4911884069442749,0.3467681407928467,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.857621431350708,0.5105529427528381,0.4876116216182709,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.7492334246635437,0.335284411907196,1.5317341089248655,291.1408996582031,291.1499938964844,288.7419128417969,287.1167297363281,291.1382751464844,297.1542358398437,291.1407165527344,1.0,0.7363223433494568,1.0,1.0,0.3242544829845428,1.0,-3.8721261024475098,2.7697746753692627,1.1023515462875366,1.8989793062210083,0.0,0.0,0.0,256.8937072753906,233.0,-5.60264253616333,-0.0,5013.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7762444019317627,0.3623386025428772,0.3306274116039276,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.887859582901001,0.5492461919784546,0.5235589146614075,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8549270629882812,0.4897277057170868,0.3455026149749756,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8657881617546082,0.5092501640319824,0.4860459864139557,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7562121152877808,0.3345716297626495,1.5269081592559814,291.1356811523437,291.1499938964844,288.7357482910156,287.1142883300781,291.1323547363281,297.1466369628906,291.13543701171875,1.0,0.729718029499054,1.0,1.0,0.3244640529155731,1.0,-3.858922004699707,2.760032892227173,1.098888874053955,1.892237901687622,0.0,0.0,0.0,246.45008850097656,221.0,-6.973780155181885,-0.0,4904.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7762444019317627,0.3623386025428772,0.3306274116039276,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.887859582901001,0.5492461919784546,0.5235589146614075,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8549270629882812,0.4897277057170868,0.3455026149749756,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8657881617546082,0.5092501640319824,0.4860459864139557,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7562121152877808,0.3345716297626495,1.5269081592559814,291.1356811523437,291.1499938964844,288.7357482910156,287.1142883300781,291.1323547363281,297.1466369628906,291.13543701171875,1.0,0.729718029499054,1.0,1.0,0.3244640529155731,1.0,-3.858922004699707,2.760032892227173,1.098888874053955,1.892237901687622,0.0,0.0,0.0,246.45008850097656,221.0,-6.973780155181885,-0.0,4904.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.7843562960624695,0.3608128130435943,0.3289108574390411,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8976976871490479,0.5476272106170654,0.5216776728630066,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8638838529586792,0.4881118237972259,0.3441149890422821,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.87518709897995,0.5077968835830688,0.4843192100524902,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.7642333507537842,0.3337204456329345,1.5213592052459717,291.1290588378906,291.1499938964844,288.7279357910156,287.1112365722656,291.1250305175781,297.1386413574219,291.1287841796875,1.0,0.722626268863678,1.0,1.0,0.3246736228466034,1.0,-3.844167709350586,2.749244213104248,1.0949233770370483,1.8847907781600952,0.0,0.0,0.0,235.4745635986328,209.0,-8.678651809692383,-0.0,4788.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.7843562960624695,0.3608128130435943,0.3289108574390411,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8976976871490479,0.5476272106170654,0.5216776728630066,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.8638838529586792,0.4881118237972259,0.3441149890422821,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.87518709897995,0.5077968835830688,0.4843192100524902,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.7642333507537842,0.3337204456329345,1.5213592052459717,291.1290588378906,291.1499938964844,288.7279357910156,287.1112365722656,291.1250305175781,297.1386413574219,291.1287841796875,1.0,0.722626268863678,1.0,1.0,0.3246736228466034,1.0,-3.844167709350586,2.749244213104248,1.0949233770370483,1.8847907781600952,0.0,0.0,0.0,235.4745635986328,209.0,-8.678651809692383,-0.0,4788.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7934936881065369,0.3591791689395904,0.3270851075649261,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.9089149236679076,0.5458704829216003,0.5196536183357239,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8740686774253845,0.4863506555557251,0.3426163792610168,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8858174085617065,0.5062028765678406,0.4824467599391937,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7733259797096252,0.3327454626560211,1.515190362930298,291.12384033203125,291.1499938964844,288.7185363769531,287.1075134277344,291.1205139160156,297.1305236816406,291.1236267089844,1.0,0.715168297290802,1.0,1.0,0.3254395425319671,1.0,-3.8280563354492174,2.735640287399292,1.0924160480499268,1.874844431877136,0.0,0.0,0.0,224.2039031982422,197.0,-7.568717002868652,-0.0,4667.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7934936881065369,0.3591791689395904,0.3270851075649261,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.9089149236679076,0.5458704829216003,0.5196536183357239,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8740686774253845,0.4863506555557251,0.3426163792610168,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8858174085617065,0.5062028765678406,0.4824467599391937,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.7733259797096252,0.3327454626560211,1.515190362930298,291.12384033203125,291.1499938964844,288.7185363769531,287.1075134277344,291.1205139160156,297.1305236816406,291.1236267089844,1.0,0.715168297290802,1.0,1.0,0.3254395425319671,1.0,-3.8280563354492174,2.735640287399292,1.0924160480499268,1.874844431877136,0.0,0.0,0.0,224.2039031982422,197.0,-7.568717002868652,-0.0,4667.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.8037099838256836,0.3574528396129608,0.3251715004444122,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.9225009679794312,0.5439944863319397,0.5175119042396545,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8855943083763123,0.4844637811183929,0.3410262167453766,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8977590799331665,0.5044864416122437,0.4804536700248718,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.7835901379585266,0.3316674530506134,1.5085289478302002,291.1185607910156,291.1499938964844,288.70758056640625,287.1031494140625,291.1150207519531,297.1224975585937,291.1183166503906,1.0,0.7074334621429443,1.0,1.0,0.3262054622173309,1.0,-3.810849905014038,2.721249580383301,1.0896003246307373,1.8643667697906487,0.0,0.0,0.0,212.77427673339844,185.0,-7.549749851226807,-0.0,4543.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.8037099838256836,0.3574528396129608,0.3251715004444122,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.9225009679794312,0.5439944863319397,0.5175119042396545,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8855943083763123,0.4844637811183929,0.3410262167453766,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.8977590799331665,0.5044864416122437,0.4804536700248718,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.7835901379585266,0.3316674530506134,1.5085289478302002,291.1185607910156,291.1499938964844,288.70758056640625,287.1031494140625,291.1150207519531,297.1224975585937,291.1183166503906,1.0,0.7074334621429443,1.0,1.0,0.3262054622173309,1.0,-3.810849905014038,2.721249580383301,1.0896003246307373,1.8643667697906487,0.0,0.0,0.0,212.77427673339844,185.0,-7.549749851226807,-0.0,4543.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.8091877102851868,0.3565547466278076,0.3241834044456482,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.9300685524940492,0.5430122017860413,0.5163995027542114,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.8918987512588501,0.4834738671779632,0.340198814868927,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.9042644500732422,0.5035830736160278,0.4794145822525024,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.7891954183578491,0.331091821193695,1.505031943321228,291.1156005859375,291.1499938964844,288.7015686035156,287.1007385253906,291.11187744140625,297.1185302734375,291.1153259277344,1.0,0.7034770846366882,1.0,1.0,0.3265884220600128,1.0,-3.801867246627808,2.7138051986694336,1.0880621671676636,1.8589664697647093,0.0,0.0,0.0,207.0284118652344,185.0,-7.876121044158935,-0.0,4480.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8147681355476379,0.3556373119354248,0.3231769204139709,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.938048541545868,0.5420047044754028,0.5152623057365417,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.898592472076416,0.4824576079845428,0.3393522500991821,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.9115228056907654,0.5026537775993347,0.4783501625061035,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.7951403856277466,0.3304953873157501,1.5014376640319824,291.1134338378906,291.1499938964844,288.6951599121094,287.0981750488281,291.1105041503906,297.1145935058594,291.1132507324219,1.0,0.6994686126708984,1.0,1.0,0.3272597193717956,1.0,-3.7926626205444336,2.7052717208862305,1.0873907804489136,1.8525288105010984,0.0,0.0,0.0,201.2708282470703,173.0,-6.875707626342773,-0.0,4417.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.826080858707428,0.3538324236869812,0.3212038576602936,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.9542174339294434,0.5400102734565735,0.5130206942558289,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9131742715835572,0.4804438948631286,0.3376819193363189,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9276692271232604,0.5008069276809692,0.4762458801269531,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8075556755065918,0.3292994201183319,1.4943026304244995,291.11016845703125,291.1499938964844,288.6819152832031,287.0928649902344,291.1075134277344,297.1072082519531,291.1099853515625,1.0,0.6916526556015015,1.0,1.0,0.3285449743270874,1.0,-3.774463415145874,2.6884515285491943,1.0860120058059692,1.839829683303833,0.0,0.0,0.0,190.2110137939453,173.0,-5.520261287689209,-0.0,4294.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8266148567199707,0.3537497818470001,0.3211139142513275,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9549602270126344,0.5399184226989746,0.5129180550575256,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.913910448551178,0.4803510904312134,0.3376053273677826,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9284495115280152,0.5007216334342957,0.4761492311954498,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8081344962120056,0.3292437791824341,1.4939738512039185,291.1100158691406,291.1499938964844,288.6813049316406,287.09259033203125,291.1073608398437,297.1068725585937,291.1098327636719,1.0,0.6912985444068909,1.0,1.0,0.3286023139953613,1.0,-3.773628473281861,2.6876864433288574,1.0859419107437134,1.839252471923828,0.0,0.0,0.0,189.7153778076172,161.0,-5.507280349731445,-0.0,4289.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8401041626930237,0.351780503988266,0.3189793527126312,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9725638031959534,0.5377235412597656,0.5104735493659973,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9328967928886414,0.4781321883201599,0.3357816338539123,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9477546215057372,0.4986779987812042,0.4738452136516571,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8220487833023071,0.3279056847095489,1.4861266613006592,291.1060791015625,291.1499938964844,288.6660461425781,287.08642578125,291.10321044921875,297.0993957519531,291.1058654785156,1.0,0.6829196810722351,1.0,1.0,0.329944908618927,1.0,-3.7537102699279785,2.669554710388184,1.0841553211212158,1.825570106506348,0.0,0.0,0.0,178.1208953857422,149.0,-5.605813026428223,-0.0,4159.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8401041626930237,0.351780503988266,0.3189793527126312,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9725638031959534,0.5377235412597656,0.5104735493659973,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9328967928886414,0.4781321883201599,0.3357816338539123,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.9477546215057372,0.4986779987812042,0.4738452136516571,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.8220487833023071,0.3279056847095489,1.4861266613006592,291.1060791015625,291.1499938964844,288.6660461425781,287.08642578125,291.10321044921875,297.0993957519531,291.1058654785156,1.0,0.6829196810722351,1.0,1.0,0.329944908618927,1.0,-3.7537102699279785,2.669554710388184,1.0841553211212158,1.825570106506348,0.0,0.0,0.0,178.1208953857422,149.0,-5.605813026428223,-0.0,4159.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8562080264091492,0.3497386872768402,0.3167794048786163,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9901113510131836,0.5354308485984802,0.5079368948936462,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9543964862823486,0.4758131802082062,0.333887904882431,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9683472514152528,0.496534138917923,0.471446692943573,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.837708592414856,0.326490193605423,1.4779337644577026,291.1032409667969,291.1499938964844,288.64947509765625,287.07965087890625,291.1010131835937,297.09210205078125,291.10308837890625,1.0,0.674350917339325,1.0,1.0,0.3316792547702789,1.0,-3.732988357543945,2.6496293544769287,1.0833590030670166,1.810188055038452,0.0,0.0,0.0,166.51612854003906,167.0,-4.384322643280029,-0.0,4029.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8562080264091492,0.3497386872768402,0.3167794048786163,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9901113510131836,0.5354308485984802,0.5079368948936462,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.9543964862823486,0.4758131802082062,0.333887904882431,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.9683472514152528,0.496534138917923,0.471446692943573,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.837708592414856,0.326490193605423,1.4779337644577026,291.1032409667969,291.1499938964844,288.64947509765625,287.07965087890625,291.1010131835937,297.09210205078125,291.10308837890625,1.0,0.674350917339325,1.0,1.0,0.3316792547702789,1.0,-3.732988357543945,2.6496293544769287,1.0833590030670166,1.810188055038452,0.0,0.0,0.0,166.51612854003906,167.0,-4.384322643280029,-0.0,4029.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8491526246070862,0.3476217091083526,0.3150287568569183,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9835351705551147,0.5330476760864258,0.5058563351631165,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9457658529281616,0.473398894071579,0.3323286175727844,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9604634046554564,0.4942975640296936,0.4695021212100982,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8314492702484131,0.3250012397766113,1.4719817638397217,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.098388671875,297.08477783203125,291.10028076171875,1.0,0.6739363670349121,1.0,1.0,0.3334136009216308,1.0,-3.716989517211914,2.6329238414764404,1.0840656757354736,1.7967783212661743,0.0,0.0,0.0,168.7557373046875,185.0,-4.030974864959717,-0.0,4001.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8491526246070862,0.3476217091083526,0.3150287568569183,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9835351705551147,0.5330476760864258,0.5058563351631165,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9457658529281616,0.473398894071579,0.3323286175727844,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9604634046554564,0.4942975640296936,0.4695021212100982,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8314492702484131,0.3250012397766113,1.4719817638397217,291.1004333496094,291.1499938964844,288.631591796875,287.0722961425781,291.098388671875,297.08477783203125,291.10028076171875,1.0,0.6739363670349121,1.0,1.0,0.3334136009216308,1.0,-3.716989517211914,2.6329238414764404,1.0840656757354736,1.7967783212661743,0.0,0.0,0.0,168.7557373046875,185.0,-4.030974864959717,-0.0,4001.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8404456377029419,0.3465099036693573,0.3142330646514892,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.9741927981376648,0.531797468662262,0.5048947930335999,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.9342599511146544,0.4721302688121795,0.3316050171852112,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.94957172870636,0.4931196868419647,0.4686076641082763,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.8233229517936707,0.3242042362689972,1.4694089889526367,291.0989074707031,291.1499938964844,288.6221923828125,287.06842041015625,291.0967712402344,297.08087158203125,291.0987548828125,1.0,0.6752666234970093,1.0,1.0,0.334280788898468,1.0,-3.709831476211548,2.625148057937622,1.084683537483215,1.7905020713806152,0.0,0.0,0.0,173.18295288085938,185.0,-4.157393455505371,-0.0,4010.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8305467367172241,0.3453610837459564,0.3134519755840301,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9623075723648072,0.5305078625679016,0.50394606590271,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.920710563659668,0.4708217680454254,0.3308901488780975,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9362614750862122,0.4919018447399139,0.4677254557609558,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8137450218200684,0.3233703970909118,1.4669103622436523,291.0976867675781,291.1499938964844,288.6125183105469,287.0643920898437,291.095947265625,297.0768737792969,291.0975646972656,1.0,0.677229106426239,1.0,1.0,0.3352912366390228,1.0,-3.702821731567383,2.6170196533203125,1.0858020782470703,1.7838624715805054,0.0,0.0,0.0,178.8919677734375,203.0,-3.691674947738648,-0.0,4027.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8094860911369324,0.3429612815380096,0.3118898868560791,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9342625737190248,0.5278202891349792,0.5020430088043213,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.894256055355072,0.4680978059768677,0.329456478357315,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.907919466495514,0.4893555641174316,0.465953379869461,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7920982241630554,0.3215976059436798,1.4619052410125732,291.0955810546875,291.1499938964844,288.5922241210937,287.0559387207031,291.0938415527344,297.0685729980469,291.095458984375,1.0,0.6823470592498779,1.0,1.0,0.3373121619224548,1.0,-3.6887729167938232,2.600708484649658,1.0880643129348757,1.7705857753753662,0.0,0.0,0.0,192.8154144287109,221.0,-3.229964017868042,-0.0,4078.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8094860911369324,0.3429612815380096,0.3118898868560791,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9342625737190248,0.5278202891349792,0.5020430088043213,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.894256055355072,0.4680978059768677,0.329456478357315,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.907919466495514,0.4893555641174316,0.465953379869461,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7920982241630554,0.3215976059436798,1.4619052410125732,291.0955810546875,291.1499938964844,288.5922241210937,287.0559387207031,291.0938415527344,297.0685729980469,291.095458984375,1.0,0.6823470592498779,1.0,1.0,0.3373121619224548,1.0,-3.6887729167938232,2.600708484649658,1.0880643129348757,1.7705857753753662,0.0,0.0,0.0,192.8154144287109,221.0,-3.229964017868042,-0.0,4078.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7876134514808655,0.3404290080070495,0.3102864027023315,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9064993858337402,0.5249897241592407,0.5000876188278198,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.870368480682373,0.4652352929115295,0.3279865682125091,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8834990859031677,0.4866639971733093,0.4641265273094177,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7711524963378906,0.3196863532066345,1.4566694498062134,291.0928955078125,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0599670410156,291.0927429199219,1.0,0.6883814930915833,1.0,1.0,0.3393330574035644,1.0,-3.674224853515625,2.584123373031616,1.0901014804840088,1.757075548171997,0.0,0.0,0.0,208.811767578125,239.0,-3.69245195388794,-0.0,4139.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7876134514808655,0.3404290080070495,0.3102864027023315,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9064993858337402,0.5249897241592407,0.5000876188278198,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.870368480682373,0.4652352929115295,0.3279865682125091,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.8834990859031677,0.4866639971733093,0.4641265273094177,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7711524963378906,0.3196863532066345,1.4566694498062134,291.0928955078125,291.1499938964844,288.5708312988281,287.0469665527344,291.0908508300781,297.0599670410156,291.0927429199219,1.0,0.6883814930915833,1.0,1.0,0.3393330574035644,1.0,-3.674224853515625,2.584123373031616,1.0901014804840088,1.757075548171997,0.0,0.0,0.0,208.811767578125,239.0,-3.69245195388794,-0.0,4139.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7678890824317932,0.3377804458141327,0.308616578578949,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.883874237537384,0.5220292210578918,0.4980507493019104,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8494377732276917,0.4622489809989929,0.3264603912830353,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8619232773780823,0.4838407039642334,0.4622164070606231,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7527494430541992,0.3176489472389221,1.4510635137557983,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.0888977050781,297.0512084960937,291.09051513671875,1.0,0.6948213577270508,1.0,1.0,0.3415920734405517,1.0,-3.6588869094848633,2.5662529468536377,1.0926339626312256,1.7426588535308838,0.0,0.0,0.0,225.9031982421875,242.0,-3.239698886871338,-0.0,4205.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
