time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7678890824317932,0.3377804458141327,0.308616578578949,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.883874237537384,0.5220292210578918,0.4980507493019104,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8494377732276917,0.4622489809989929,0.3264603912830353,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8619232773780823,0.4838407039642334,0.4622164070606231,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.7527494430541992,0.3176489472389221,1.4510635137557983,291.09063720703125,291.1499938964844,288.5483703613281,287.0374450683594,291.0888977050781,297.0512084960937,291.09051513671875,1.0,0.6948213577270508,1.0,1.0,0.3415920734405517,1.0,-3.6588869094848633,2.5662529468536377,1.0926339626312256,1.7426588535308838,0.0,0.0,0.0,225.9031982421875,242.0,-3.239698886871338,-0.0,4205.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7561179399490356,0.3350446224212646,0.306627869606018,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.870463490486145,0.5189601182937622,0.4956614971160888,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8371928930282593,0.4591624140739441,0.324678897857666,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8493067026138306,0.4809072911739349,0.4599522650241852,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7419825196266174,0.3155069351196289,1.443798542022705,291.08819580078125,291.1499938964844,288.5248718261719,287.02740478515625,291.0860900878906,297.0424499511719,291.0880126953125,1.0,0.6973005533218384,1.0,1.0,0.343851089477539,1.0,-3.640017747879028,2.546067714691162,1.0939500331878662,1.7267369031906128,0.0,0.0,0.0,236.55625915527344,230.0,-3.50901198387146,-0.0,4221.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7561179399490356,0.3350446224212646,0.306627869606018,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.870463490486145,0.5189601182937622,0.4956614971160888,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8371928930282593,0.4591624140739441,0.324678897857666,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.8493067026138306,0.4809072911739349,0.4599522650241852,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7419825196266174,0.3155069351196289,1.443798542022705,291.08819580078125,291.1499938964844,288.5248718261719,287.02740478515625,291.0860900878906,297.0424499511719,291.0880126953125,1.0,0.6973005533218384,1.0,1.0,0.343851089477539,1.0,-3.640017747879028,2.546067714691162,1.0939500331878662,1.7267369031906128,0.0,0.0,0.0,236.55625915527344,230.0,-3.50901198387146,-0.0,4221.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.7539260983467102,0.3336552083492279,0.3054507672786712,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8681559562683105,0.5173912048339844,0.4942641854286194,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8350234627723694,0.4575894474983215,0.3236412703990936,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8471298813819885,0.4794058799743652,0.4586170315742492,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.740065336227417,0.3144047856330871,1.4392145872116089,291.08673095703125,291.1499938964844,288.51275634765625,287.0221862792969,291.0843200683594,297.0381774902344,291.0865173339844,1.0,0.6960079669952393,1.0,1.0,0.3449805676937103,1.0,-3.6285552978515625,2.5346524715423584,1.0939027070999146,1.717937469482422,0.0,0.0,0.0,237.5357208251953,230.0,-3.8831090927124015,-0.0,4196.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7533406019210815,0.3322623372077942,0.3041898310184479,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8677797317504883,0.5158069729804993,0.4927683174610138,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8345821499824524,0.4560053646564483,0.3225335478782654,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8467517495155334,0.4778891205787658,0.4571831226348877,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.7396566867828369,0.3132911026477813,1.4341768026351929,291.0853881835937,291.1499938964844,288.5003967285156,287.0168762207031,291.0832214355469,297.0340576171875,291.085205078125,1.0,0.6937605738639832,1.0,1.0,0.346231997013092,1.0,-3.616121530532837,2.5222342014312744,1.093887448310852,1.7083532810211182,0.0,0.0,0.0,236.41786193847656,218.0,-3.7069597244262695,-0.0,4156.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7549151182174683,0.3294757306575775,0.3015354573726654,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8703346848487854,0.5126053094863892,0.4896062314510345,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8366584181785583,0.4528155326843261,0.3202003240585327,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.849073052406311,0.4748222231864929,0.4541447460651397,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.7414214015007019,0.3110435903072357,1.4233468770980835,291.0830993652344,291.1499938964844,288.4750061035156,287.0058288574219,291.08087158203125,297.0263977050781,291.0829162597656,1.0,0.687383234500885,1.0,1.0,0.3487348854541778,1.0,-3.5896356105804443,2.4963440895080566,1.0932915210723877,1.688568949699402,0.0,0.0,0.0,230.65635681152344,206.0,-3.423393726348877,-0.0,4051.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7549151182174683,0.3294757306575775,0.3015354573726654,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8703346848487854,0.5126053094863892,0.4896062314510345,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8366584181785583,0.4528155326843261,0.3202003240585327,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.849073052406311,0.4748222231864929,0.4541447460651397,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.7414214015007019,0.3110435903072357,1.4233468770980835,291.0830993652344,291.1499938964844,288.4750061035156,287.0058288574219,291.08087158203125,297.0263977050781,291.0829162597656,1.0,0.687383234500885,1.0,1.0,0.3487348854541778,1.0,-3.5896356105804443,2.4963440895080566,1.0932915210723877,1.688568949699402,0.0,0.0,0.0,230.65635681152344,206.0,-3.423393726348877,-0.0,4051.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7589589953422546,0.3266798257827759,0.2987715005874634,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8758655190467834,0.5093547701835632,0.4862905740737915,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8413912653923035,0.4495915174484253,0.3177639842033386,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8541736006736755,0.4717067182064056,0.4509528875350952,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7455124258995056,0.3087694048881531,1.4118810892105105,291.0804748535156,291.1499938964844,288.4487609863281,286.9943542480469,291.0780944824219,297.0194396972656,291.0802917480469,1.0,0.6794386506080627,1.0,1.0,0.3512377440929413,1.0,-3.5617589950561523,2.4696524143218994,1.0921064615249634,1.6682928800582886,0.0,0.0,0.0,222.0697326660156,194.0,-3.6347811222076416,-0.0,3927.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7589589953422546,0.3266798257827759,0.2987715005874634,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8758655190467834,0.5093547701835632,0.4862905740737915,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8413912653923035,0.4495915174484253,0.3177639842033386,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.8541736006736755,0.4717067182064056,0.4509528875350952,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.7455124258995056,0.3087694048881531,1.4118810892105105,291.0804748535156,291.1499938964844,288.4487609863281,286.9943542480469,291.0780944824219,297.0194396972656,291.0802917480469,1.0,0.6794386506080627,1.0,1.0,0.3512377440929413,1.0,-3.5617589950561523,2.4696524143218994,1.0921064615249634,1.6682928800582886,0.0,0.0,0.0,222.0697326660156,194.0,-3.6347811222076416,-0.0,3927.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7647390961647034,0.3238665461540222,0.2959389090538025,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8834728002548218,0.5060511231422424,0.4828683137893677,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8479967713356018,0.4463288784027099,0.3152588605880737,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8612445592880249,0.4685384333133697,0.4476547539234161,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7512508034706116,0.3064650893211365,1.400012731552124,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0768127441406,297.0130615234375,291.0785217285156,1.0,0.6705931425094604,1.0,1.0,0.3539952039718628,1.0,-3.532977342605591,2.4416980743408203,1.09127938747406,1.6468411684036257,0.0,0.0,0.0,211.9984741210937,182.0,-2.7211556434631348,-0.0,3793.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7647390961647034,0.3238665461540222,0.2959389090538025,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8834728002548218,0.5060511231422424,0.4828683137893677,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8479967713356018,0.4463288784027099,0.3152588605880737,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8612445592880249,0.4685384333133697,0.4476547539234161,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7512508034706116,0.3064650893211365,1.400012731552124,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0768127441406,297.0130615234375,291.0785217285156,1.0,0.6705931425094604,1.0,1.0,0.3539952039718628,1.0,-3.532977342605591,2.4416980743408203,1.09127938747406,1.6468411684036257,0.0,0.0,0.0,211.9984741210937,182.0,-2.7211556434631348,-0.0,3793.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7719515562057495,0.3210318386554718,0.2930608093738556,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8927560448646545,0.5026938319206238,0.4793672561645508,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.856177568435669,0.4430267214775085,0.312705397605896,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8699583411216736,0.4653164446353912,0.444277822971344,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.758374810218811,0.304128348827362,1.3878659009933472,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0751953125,297.0071716308594,291.076904296875,1.0,0.6612074971199036,1.0,1.0,0.3567526638507843,1.0,-3.50355863571167,2.413460254669189,1.090098261833191,1.625098705291748,0.0,0.0,0.0,201.1642303466797,170.0,-2.438060760498047,-0.0,3655.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7719515562057495,0.3210318386554718,0.2930608093738556,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8927560448646545,0.5026938319206238,0.4793672561645508,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.856177568435669,0.4430267214775085,0.312705397605896,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.8699583411216736,0.4653164446353912,0.444277822971344,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.758374810218811,0.304128348827362,1.3878659009933472,291.0770874023437,291.1499938964844,288.39385986328125,286.969970703125,291.0751953125,297.0071716308594,291.076904296875,1.0,0.6612074971199036,1.0,1.0,0.3567526638507843,1.0,-3.50355863571167,2.413460254669189,1.090098261833191,1.625098705291748,0.0,0.0,0.0,201.1642303466797,170.0,-2.438060760498047,-0.0,3655.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7760888338088989,0.3196017146110534,0.291604608297348,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8980039954185486,0.5009893178939819,0.4775862395763397,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8608671426773071,0.4413557648658752,0.3114102780818939,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8749287724494934,0.4636796712875366,0.4425589144229889,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.76246178150177,0.3029433190822601,1.3816885948181152,291.076171875,291.1499938964844,288.37969970703125,286.9635925292969,291.07421875,297.0043640136719,291.07598876953125,1.0,0.6563582420349121,1.0,1.0,0.3581313788890838,1.0,-3.488614082336426,2.3992481231689453,1.089365839958191,1.614139437675476,0.0,0.0,0.0,195.56298828125,170.0,-2.488233804702759,-0.0,3585.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7805541157722473,0.318164587020874,0.2901402115821838,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.9036211371421814,0.4992709159851074,0.4757901430130005,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.865937352180481,0.4396741986274719,0.3101062476634979,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8802810311317444,0.4620290696620941,0.440824955701828,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7668812870979309,0.3017489910125732,1.3754609823226929,291.0755310058594,291.1499938964844,288.3653259277344,286.95709228515625,291.0738525390625,297.00164794921875,291.07537841796875,1.0,0.6514397859573364,1.0,1.0,0.3596024215221405,1.0,-3.473543405532837,2.3847150802612305,1.088828444480896,1.6028684377670288,0.0,0.0,0.0,189.9105529785156,158.0,-2.134762525558472,-0.0,3515.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7905768156051636,0.3152677714824676,0.2871865034103393,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.9169785380363464,0.4957897961139679,0.4721509218215942,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8773671388626099,0.4362766146659851,0.3074705302715301,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.892255425453186,0.4586834013462066,0.4373099207878113,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7768425345420837,0.2993296980857849,1.362845540046692,291.0745544433594,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.99639892578125,291.07440185546875,1.0,0.641411304473877,1.0,1.0,0.3625444769859314,1.0,-3.443042516708374,2.355499029159546,1.0875436067581177,1.5802252292633057,0.0,0.0,0.0,178.475830078125,146.0,-1.6480706930160522,-0.0,3375.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7905768156051636,0.3152677714824676,0.2871865034103393,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.9169785380363464,0.4957897961139679,0.4721509218215942,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.8773671388626099,0.4362766146659851,0.3074705302715301,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.892255425453186,0.4586834013462066,0.4373099207878113,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7768425345420837,0.2993296980857849,1.362845540046692,291.0745544433594,291.1499938964844,288.33612060546875,286.9438171386719,291.072998046875,296.99639892578125,291.07440185546875,1.0,0.641411304473877,1.0,1.0,0.3625444769859314,1.0,-3.443042516708374,2.355499029159546,1.0875436067581177,1.5802252292633057,0.0,0.0,0.0,178.475830078125,146.0,-1.6480706930160522,-0.0,3375.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.8021955490112305,0.3123375475406647,0.2842004895210266,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9331801533699036,0.4922507703304291,0.4684535562992096,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.8907203078269958,0.4328245818614959,0.3047963380813598,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9061566591262816,0.4552796483039856,0.433736652135849,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.7884765863418579,0.296867698431015,1.3500258922576904,291.07342529296875,291.1499938964844,288.30633544921875,286.9301147460937,291.07183837890625,296.99139404296875,291.0732727050781,1.0,0.6311602592468262,1.0,1.0,0.3654865324497223,1.0,-3.412071228027344,2.326137065887451,1.085934042930603,1.557544231414795,0.0,0.0,0.0,166.94735717773438,134.0,-1.6126010417938232,-0.0,3236.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.8021955490112305,0.3123375475406647,0.2842004895210266,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9331801533699036,0.4922507703304291,0.4684535562992096,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.8907203078269958,0.4328245818614959,0.3047963380813598,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.9061566591262816,0.4552796483039856,0.433736652135849,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.7884765863418579,0.296867698431015,1.3500258922576904,291.07342529296875,291.1499938964844,288.30633544921875,286.9301147460937,291.07183837890625,296.99139404296875,291.0732727050781,1.0,0.6311602592468262,1.0,1.0,0.3654865324497223,1.0,-3.412071228027344,2.326137065887451,1.085934042930603,1.557544231414795,0.0,0.0,0.0,166.94735717773438,134.0,-1.6126010417938232,-0.0,3236.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8153078556060791,0.3093744218349457,0.2811832129955292,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.9515472054481506,0.4886569380760193,0.464702695608139,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.9064026474952698,0.4293175935745239,0.3020824491977691,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.923815369606018,0.4518201947212219,0.4301091134548187,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.802064836025238,0.294363260269165,1.3370094299316406,291.0726623535156,291.1499938964844,288.2759704589844,286.9160461425781,291.0712890625,296.986572265625,291.0725402832031,1.0,0.6207087635993958,1.0,1.0,0.368544727563858,1.0,-3.380648612976074,2.2962896823883057,1.084359049797058,1.5345141887664795,0.0,0.0,0.0,155.3774871826172,122.0,-1.195806860923767,-0.0,3098.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8153078556060791,0.3093744218349457,0.2811832129955292,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.9515472054481506,0.4886569380760193,0.464702695608139,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.9064026474952698,0.4293175935745239,0.3020824491977691,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.923815369606018,0.4518201947212219,0.4301091134548187,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.802064836025238,0.294363260269165,1.3370094299316406,291.0726623535156,291.1499938964844,288.2759704589844,286.9160461425781,291.0712890625,296.986572265625,291.0725402832031,1.0,0.6207087635993958,1.0,1.0,0.368544727563858,1.0,-3.380648612976074,2.2962896823883057,1.084359049797058,1.5345141887664795,0.0,0.0,0.0,155.3774871826172,122.0,-1.195806860923767,-0.0,3098.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8299271464347839,0.3063781559467315,0.2781350314617157,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.9712731838226318,0.4850050508975982,0.4608963131904602,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.9267805814743042,0.425757497549057,0.2993301749229431,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.945124626159668,0.4483020007610321,0.4264253377914428,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8175062537193298,0.2918143272399902,1.3237890005111694,291.0719909667969,291.1499938964844,288.2450866699219,286.90155029296875,291.0705871582031,296.98193359375,291.07183837890625,1.0,0.6100575923919678,1.0,1.0,0.3716028928756714,1.0,-3.348768949508667,2.2663018703460693,1.0824670791625977,1.5114933252334597,0.0,0.0,0.0,143.77944946289062,110.0,-1.0744317770004272,-0.0,2961.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8299271464347839,0.3063781559467315,0.2781350314617157,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.9712731838226318,0.4850050508975982,0.4608963131904602,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.9267805814743042,0.425757497549057,0.2993301749229431,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.945124626159668,0.4483020007610321,0.4264253377914428,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.8175062537193298,0.2918143272399902,1.3237890005111694,291.0719909667969,291.1499938964844,288.2450866699219,286.90155029296875,291.0705871582031,296.98193359375,291.07183837890625,1.0,0.6100575923919678,1.0,1.0,0.3716028928756714,1.0,-3.348768949508667,2.2663018703460693,1.0824670791625977,1.5114933252334597,0.0,0.0,0.0,143.77944946289062,110.0,-1.0744317770004272,-0.0,2961.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8382822871208191,0.304867684841156,0.2765999436378479,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.981326937675476,0.4831573963165283,0.4589728116989136,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9387115240097046,0.4239583611488342,0.2979406714439392,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9567189812660216,0.4465210735797882,0.4245629906654358,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8258742690086365,0.2905233204364776,1.3171051740646362,291.07159423828125,291.1499938964844,288.2294921875,286.8941955566406,291.0701599121094,296.97967529296875,291.0714416503906,1.0,0.6046591401100159,1.0,1.0,0.3731319904327392,1.0,-3.332655668258667,2.251260042190552,1.0813956260681152,1.499990701675415,0.0,0.0,0.0,137.97999572753906,110.0,-1.096454381942749,-0.0,2893.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8476653695106506,0.3033493757247925,0.2750576734542846,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9913254380226136,0.481295645236969,0.4570359587669372,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.95149427652359,0.4221470952033996,0.2965425848960876,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9686846733093262,0.4447260200977325,0.4226872026920318,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8350645303726196,0.2892215549945831,1.310372829437256,291.0712890625,291.1499938964844,288.2137756347656,286.88671875,291.0699768066406,296.9774475097656,291.0711364746094,1.0,0.5992133021354675,1.0,1.0,0.3746985793113708,1.0,-3.3164381980896,2.23608660697937,1.08035147190094,1.488390564918518,0.0,0.0,0.0,132.17979431152344,128.0,-0.96599543094635,-0.0,2826.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8393886685371399,0.3002739548683166,0.2724252641201019,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9835208654403688,0.4775280952453613,0.453628659248352,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9410158395767212,0.4184824228286743,0.2940932512283325,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9591483473777772,0.4410916864871979,0.4194020330905914,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8273340463638306,0.2865817546844482,1.299159288406372,291.0708312988281,291.1499938964844,288.1820678710937,286.8715209960937,291.06988525390625,296.9729919433594,291.0707397460937,1.0,0.5969202518463135,1.0,1.0,0.377831757068634,1.0,-3.288783311843872,2.208920478820801,1.0798627138137815,1.4672105312347412,0.0,0.0,0.0,133.5681915283203,146.0,-0.5760629773139954,-0.0,2776.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8393886685371399,0.3002739548683166,0.2724252641201019,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9835208654403688,0.4775280952453613,0.453628659248352,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9410158395767212,0.4184824228286743,0.2940932512283325,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.9591483473777772,0.4410916864871979,0.4194020330905914,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8273340463638306,0.2865817546844482,1.299159288406372,291.0708312988281,291.1499938964844,288.1820678710937,286.8715209960937,291.06988525390625,296.9729919433594,291.0707397460937,1.0,0.5969202518463135,1.0,1.0,0.377831757068634,1.0,-3.288783311843872,2.208920478820801,1.0798627138137815,1.4672105312347412,0.0,0.0,0.0,133.5681915283203,146.0,-0.5760629773139954,-0.0,2776.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8177032470703125,0.2970903217792511,0.2699861228466034,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9579615592956544,0.4736512899398803,0.4504224956035614,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.911474347114563,0.4147099256515503,0.2917936444282532,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.930059850215912,0.4373476207256317,0.4163176119327545,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8057136535644531,0.2838397622108459,1.2889389991760254,291.07061767578125,291.1499938964844,288.1499938964844,286.8559875488281,291.0697326660156,296.96807861328125,291.0705261230469,1.0,0.5987337231636047,1.0,1.0,0.3809649646282196,1.0,-3.2632288932800293,2.183222532272339,1.0800062417984009,1.4471888542175293,0.0,0.0,0.0,142.56179809570312,164.0,-0.3829807639122009,-0.0,2773.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8177032470703125,0.2970903217792511,0.2699861228466034,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9579615592956544,0.4736512899398803,0.4504224956035614,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.911474347114563,0.4147099256515503,0.2917936444282532,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.930059850215912,0.4373476207256317,0.4163176119327545,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8057136535644531,0.2838397622108459,1.2889389991760254,291.07061767578125,291.1499938964844,288.1499938964844,286.8559875488281,291.0697326660156,296.96807861328125,291.0705261230469,1.0,0.5987337231636047,1.0,1.0,0.3809649646282196,1.0,-3.2632288932800293,2.183222532272339,1.0800062417984009,1.4471888542175293,0.0,0.0,0.0,142.56179809570312,164.0,-0.3829807639122009,-0.0,2773.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7911753058433533,0.2937958538532257,0.267601877450943,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.9236337542533876,0.4696593284606933,0.447271466255188,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.88117516040802,0.4108252823352813,0.2895364165306091,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8972769975662231,0.4334878325462341,0.4132876992225647,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.779313325881958,0.280985563993454,1.2789957523345947,291.0697937011719,291.1499938964844,288.114990234375,286.8380432128906,291.06817626953125,296.96270751953125,291.0696105957031,1.0,0.6029340624809265,1.0,1.0,0.3841419517993927,1.0,-3.2382586002349854,2.1579079627990723,1.0803505182266235,1.4274909496307373,0.0,0.0,0.0,155.73284912109375,182.0,-1.24323308467865,-0.0,2794.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7911753058433533,0.2937958538532257,0.267601877450943,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.9236337542533876,0.4696593284606933,0.447271466255188,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.88117516040802,0.4108252823352813,0.2895364165306091,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8972769975662231,0.4334878325462341,0.4132876992225647,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.779313325881958,0.280985563993454,1.2789957523345947,291.0697937011719,291.1499938964844,288.114990234375,286.8380432128906,291.06817626953125,296.96270751953125,291.0696105957031,1.0,0.6029340624809265,1.0,1.0,0.3841419517993927,1.0,-3.2382586002349854,2.1579079627990723,1.0803505182266235,1.4274909496307373,0.0,0.0,0.0,155.73284912109375,182.0,-1.24323308467865,-0.0,2794.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7658670544624329,0.2903898954391479,0.2652013897895813,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8927146792411804,0.4655453264713287,0.4440950751304626,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.8537905812263489,0.4068235158920288,0.2872634828090668,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8689573407173157,0.4295062720775604,0.4102323949337005,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7550956606864929,0.2780150175094604,1.2689510583877563,291.06622314453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0630187988281,296.95684814453125,291.0659484863281,1.0,0.608343243598938,1.0,1.0,0.3873189687728882,1.0,-3.213068008422852,2.132597684860229,1.080470323562622,1.4078800678253174,0.0,0.0,0.0,171.12046813964844,200.0,-4.216721534729004,-0.0,2827.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7658670544624329,0.2903898954391479,0.2652013897895813,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8927146792411804,0.4655453264713287,0.4440950751304626,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.8537905812263489,0.4068235158920288,0.2872634828090668,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8689573407173157,0.4295062720775604,0.4102323949337005,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.7550956606864929,0.2780150175094604,1.2689510583877563,291.06622314453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0630187988281,296.95684814453125,291.0659484863281,1.0,0.608343243598938,1.0,1.0,0.3873189687728882,1.0,-3.213068008422852,2.132597684860229,1.080470323562622,1.4078800678253174,0.0,0.0,0.0,171.12046813964844,200.0,-4.216721534729004,-0.0,2827.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7545329928398132,0.2886425852775574,0.2639816403388977,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.8792790174484253,0.4634380638599396,0.4424814283847809,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.8416406512260437,0.4047749638557434,0.2861098349094391,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.8562477827072144,0.4274657070636749,0.4086796045303345,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.7443568706512451,0.2764833271503448,1.2638224363327026,291.0632629394531,291.1499938964844,288.0526733398437,286.8031616210937,291.05914306640625,296.9537658691406,291.0629272460937,1.0,0.6113147735595703,1.0,1.0,0.3889074623584747,1.0,-3.2002413272857666,2.119853973388672,1.0803874731063845,1.3980447053909302,0.0,0.0,0.0,179.34490966796875,200.0,-6.059813976287842,-0.0,2846.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.7441714406013489,0.2868688404560089,0.2627461850643158,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.8668392300605774,0.4613001346588135,0.4408474862575531,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.830479621887207,0.4026976227760315,0.2849424183368683,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.8446175456047058,0.4253948330879211,0.4071068465709686,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7345146536827087,0.2749236226081848,1.2586089372634888,291.0599365234375,291.1499938964844,288.0295104980469,286.7895812988281,291.0552673339844,296.9505615234375,291.0595703125,1.0,0.6143838167190552,1.0,1.0,0.3906020820140838,1.0,-3.187228202819824,2.1067428588867188,1.0804853439331057,1.387883186340332,0.0,0.0,0.0,187.7857360839844,188.0,-7.470283508300781,-0.0,2865.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7363726496696472,0.28327077627182,0.2597528994083404,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8579842448234558,0.4569495618343353,0.437012255191803,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.822265088558197,0.3984777629375458,0.2821937501430511,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8362843990325928,0.4211793839931488,0.4033947587013244,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7271389365196228,0.2717377841472626,1.2455226182937622,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0451354980469,296.944091796875,291.0513000488281,1.0,0.6120310425758362,1.0,1.0,0.3939913809299469,1.0,-3.155523538589477,2.0770533084869385,1.078470230102539,1.3654416799545288,0.0,0.0,0.0,191.98194885253903,176.0,-10.771991729736328,-0.0,2822.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
