time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7363726496696472,0.28327077627182,0.2597528994083404,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8579842448234558,0.4569495618343353,0.437012255191803,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.822265088558197,0.3984777629375458,0.2821937501430511,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.8362843990325928,0.4211793839931488,0.4033947587013244,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.7271389365196228,0.2717377841472626,1.2455226182937622,291.0517883300781,291.1499938964844,287.9798278808594,286.7597351074219,291.0451354980469,296.944091796875,291.0513000488281,1.0,0.6120310425758362,1.0,1.0,0.3939913809299469,1.0,-3.155523538589477,2.0770533084869385,1.078470230102539,1.3654416799545288,0.0,0.0,0.0,191.98194885253903,176.0,-10.771991729736328,-0.0,2822.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.7349829077720642,0.2796468138694763,0.2564567625522613,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8571462631225586,0.4525260627269745,0.4328165054321289,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8212299346923828,0.3942029178142547,0.2791905403137207,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8353759050369263,0.4168937504291534,0.3993242979049682,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.7259671092033386,0.2685000002384186,1.2308062314987185,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9378967285156,291.04010009765625,1.0,0.6056296825408936,1.0,1.0,0.3973806500434875,1.0,-3.120321750640869,2.045406579971313,1.0749152898788452,1.3417481184005735,0.0,0.0,0.0,188.8480834960937,164.0,-14.439481735229492,-0.0,2735.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.7349829077720642,0.2796468138694763,0.2564567625522613,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8571462631225586,0.4525260627269745,0.4328165054321289,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8212299346923828,0.3942029178142547,0.2791905403137207,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8353759050369263,0.4168937504291534,0.3993242979049682,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.7259671092033386,0.2685000002384186,1.2308062314987185,291.0407409667969,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9378967285156,291.04010009765625,1.0,0.6056296825408936,1.0,1.0,0.3973806500434875,1.0,-3.120321750640869,2.045406579971313,1.0749152898788452,1.3417481184005735,0.0,0.0,0.0,188.8480834960937,164.0,-14.439481735229492,-0.0,2735.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7370474338531494,0.2760103940963745,0.2530016899108886,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8606443405151367,0.4480454325675964,0.4284103810787201,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8241264820098877,0.3898889720439911,0.2760444581508636,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.838483452796936,0.4125536978244781,0.3950461447238922,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7281810641288757,0.2652287781238556,1.215198278427124,291.0310363769531,291.1499938964844,287.86865234375,286.6903686523437,291.0235900878906,296.93212890625,291.0305480957031,1.0,0.5968117117881775,1.0,1.0,0.401614636182785,1.0,-3.083179473876953,2.010490894317627,1.0726885795593262,1.3152087926864624,0.0,0.0,0.0,181.7996520996093,152.0,-13.37692642211914,-0.0,2624.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7370474338531494,0.2760103940963745,0.2530016899108886,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8606443405151367,0.4480454325675964,0.4284103810787201,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8241264820098877,0.3898889720439911,0.2760444581508636,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.838483452796936,0.4125536978244781,0.3950461447238922,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7281810641288757,0.2652287781238556,1.215198278427124,291.0310363769531,291.1499938964844,287.86865234375,286.6903686523437,291.0235900878906,296.93212890625,291.0305480957031,1.0,0.5968117117881775,1.0,1.0,0.401614636182785,1.0,-3.083179473876953,2.010490894317627,1.0726885795593262,1.3152087926864624,0.0,0.0,0.0,181.7996520996093,152.0,-13.37692642211914,-0.0,2624.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7413235902786255,0.2723711431026459,0.2494680434465408,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8669578433036804,0.4435234665870666,0.4238839745521545,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8294944167137146,0.3855508863925934,0.2728216350078583,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8441837430000305,0.4081743359565735,0.3906496465206146,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7325286269187927,0.2619377076625824,1.1991156339645386,291.0214538574219,291.1499938964844,287.8079833984375,286.6515197753906,291.01348876953125,296.9269104003906,291.0209045410156,1.0,0.5866470336914062,1.0,1.0,0.4058485925197601,1.0,-3.044995784759521,1.9751636981964111,1.0698319673538208,1.2884817123413086,0.0,0.0,0.0,172.7091064453125,140.0,-13.592458724975586,-0.0,2504.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7413235902786255,0.2723711431026459,0.2494680434465408,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8669578433036804,0.4435234665870666,0.4238839745521545,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8294944167137146,0.3855508863925934,0.2728216350078583,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8441837430000305,0.4081743359565735,0.3906496465206146,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.7325286269187927,0.2619377076625824,1.1991156339645386,291.0214538574219,291.1499938964844,287.8079833984375,286.6515197753906,291.01348876953125,296.9269104003906,291.0209045410156,1.0,0.5866470336914062,1.0,1.0,0.4058485925197601,1.0,-3.044995784759521,1.9751636981964111,1.0698319673538208,1.2884817123413086,0.0,0.0,0.0,172.7091064453125,140.0,-13.592458724975586,-0.0,2504.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.7441771030426025,0.2705450654029846,0.247678518295288,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8710317611694336,0.441241592168808,0.421582967042923,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.8329644799232483,0.383367657661438,0.2711869776248932,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8478814959526062,0.4059649109840393,0.3884145617485046,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.7353816628456116,0.2602817416191101,1.1909393072128296,291.01617431640625,291.1499938964844,287.77655029296875,286.6311950683594,291.0078430175781,296.9244689941406,291.0155944824219,1.0,0.5812041163444519,1.0,1.0,0.40796560049057,1.0,-3.025599956512451,1.9574304819107056,1.0681695938110352,1.2751153707504272,0.0,0.0,0.0,167.6680450439453,140.0,-14.147947311401367,-0.0,2441.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.747428834438324,0.2687157690525055,0.2458785772323608,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8756132125854492,0.4389486312866211,0.4192633330821991,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8368700742721558,0.3811773061752319,0.269541323184967,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8520557880401611,0.4037449359893799,0.3861614465713501,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.7386099100112915,0.2586200833320617,1.182701587677002,291.0121765136719,291.1499938964844,287.7444763183594,286.6103210449219,291.0057067871094,296.922119140625,291.01177978515625,1.0,0.5756063461303711,1.0,1.0,0.410597562789917,1.0,-3.006055355072021,1.9383760690689087,1.0676791667938232,1.260462760925293,0.0,0.0,0.0,162.4506072998047,128.0,-12.283333778381348,-0.0,2379.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7552423477172852,0.2650596797466278,0.2422621846199035,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8863969445228577,0.4343426525592804,0.4145845770835876,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8461266160011292,0.3767888844013214,0.266229510307312,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8619646430015564,0.3992855548858642,0.3816166520118713,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.746307373046875,0.2552885413169861,1.166098713874817,291.0068054199219,291.1499938964844,287.6784973144531,286.567138671875,291.0014343261719,296.91778564453125,291.0064392089844,1.0,0.5640289783477783,1.0,1.0,0.4158614575862884,1.0,-2.966680765151977,1.9002223014831543,1.0664584636688232,1.2311716079711914,0.0,0.0,0.0,151.61155700683594,116.0,-9.044157028198242,-0.0,2253.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7552423477172852,0.2650596797466278,0.2422621846199035,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8863969445228577,0.4343426525592804,0.4145845770835876,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8461266160011292,0.3767888844013214,0.266229510307312,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.8619646430015564,0.3992855548858642,0.3816166520118713,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.746307373046875,0.2552885413169861,1.166098713874817,291.0068054199219,291.1499938964844,287.6784973144531,286.567138671875,291.0014343261719,296.91778564453125,291.0064392089844,1.0,0.5640289783477783,1.0,1.0,0.4158614575862884,1.0,-2.966680765151977,1.9002223014831543,1.0664584636688232,1.2311716079711914,0.0,0.0,0.0,151.61155700683594,116.0,-9.044157028198242,-0.0,2253.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7649583220481873,0.2613984644412994,0.2386312782764434,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.8994237780570984,0.4297043979167938,0.4098645746707916,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8575238585472107,0.3723831474781036,0.2628977000713348,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8741220831871033,0.3947954177856445,0.3770318329334259,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7558411359786987,0.2519428730010986,1.149377465248108,291.0014343261719,291.1499938964844,287.6105041503906,286.5222473144531,290.9962463378906,296.913818359375,291.0010681152344,1.0,0.5520698428153992,1.0,1.0,0.4211253821849823,1.0,-2.9270267486572266,1.8623123168945312,1.064714431762695,1.2021842002868652,0.0,0.0,0.0,140.4665985107422,104.0,-8.023919105529785,-0.0,2128.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.7649583220481873,0.2613984644412994,0.2386312782764434,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.8994237780570984,0.4297043979167938,0.4098645746707916,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8575238585472107,0.3723831474781036,0.2628977000713348,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.8741220831871033,0.3947954177856445,0.3770318329334259,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7558411359786987,0.2519428730010986,1.149377465248108,291.0014343261719,291.1499938964844,287.6105041503906,286.5222473144531,290.9962463378906,296.913818359375,291.0010681152344,1.0,0.5520698428153992,1.0,1.0,0.4211253821849823,1.0,-2.9270267486572266,1.8623123168945312,1.064714431762695,1.2021842002868652,0.0,0.0,0.0,140.4665985107422,104.0,-8.023919105529785,-0.0,2128.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7770065069198608,0.2577294707298279,0.2349846065044403,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.91585373878479,0.4250306785106659,0.4051013588905334,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8716055750846863,0.3679582178592682,0.259545236825943,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.888984739780426,0.3902715742588043,0.3724055588245392,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7676854133605957,0.2485807240009308,1.132540225982666,290.99871826171875,291.1499938964844,287.5408630371094,286.4760131835937,290.9956359863281,296.91021728515625,290.9985046386719,1.0,0.5397791266441345,1.0,1.0,0.4270457923412323,1.0,-2.887099504470825,1.8230255842208865,1.0640738010406494,1.171880841255188,0.0,0.0,0.0,129.13111877441406,92.0,-4.709054470062256,-0.0,2005.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7770065069198608,0.2577294707298279,0.2349846065044403,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.91585373878479,0.4250306785106659,0.4051013588905334,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8716055750846863,0.3679582178592682,0.259545236825943,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.888984739780426,0.3902715742588043,0.3724055588245392,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.7676854133605957,0.2485807240009308,1.132540225982666,290.99871826171875,291.1499938964844,287.5408630371094,286.4760131835937,290.9956359863281,296.91021728515625,290.9985046386719,1.0,0.5397791266441345,1.0,1.0,0.4270457923412323,1.0,-2.887099504470825,1.8230255842208865,1.0640738010406494,1.171880841255188,0.0,0.0,0.0,129.13111877441406,92.0,-4.709054470062256,-0.0,2005.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7919822931289673,0.2540576159954071,0.2313304394483566,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.937258243560791,0.4203278720378876,0.4003051221370697,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.889109194278717,0.3635210394859314,0.256180077791214,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9072794318199158,0.3857203125953674,0.367747813463211,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7824995517730713,0.2452062666416168,1.1156222820281982,290.9973449707031,291.1499938964844,287.4700012207031,286.42877197265625,290.99493408203125,296.9069519042969,290.9971618652344,1.0,0.5272038578987122,1.0,1.0,0.4329662024974823,1.0,-2.8469772338867188,1.784051775932312,1.0629255771636963,1.1419320106506348,0.0,0.0,0.0,117.6916275024414,80.0,-2.850398302078247,-0.0,1884.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7919822931289673,0.2540576159954071,0.2313304394483566,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.937258243560791,0.4203278720378876,0.4003051221370697,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.889109194278717,0.3635210394859314,0.256180077791214,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9072794318199158,0.3857203125953674,0.367747813463211,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.7824995517730713,0.2452062666416168,1.1156222820281982,290.9973449707031,291.1499938964844,287.4700012207031,286.42877197265625,290.99493408203125,296.9069519042969,290.9971618652344,1.0,0.5272038578987122,1.0,1.0,0.4329662024974823,1.0,-2.8469772338867188,1.784051775932312,1.0629255771636963,1.1419320106506348,0.0,0.0,0.0,117.6916275024414,80.0,-2.850398302078247,-0.0,1884.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8007631301879883,0.2522186040878296,0.2295006960630417,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.9494001269340516,0.4179644286632538,0.3978957235813141,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8993860483169556,0.3612963855266571,0.254493236541748,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.9188315272331238,0.38343346118927,0.3654083013534546,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.791243851184845,0.2435135543346405,1.1071382761001587,290.99676513671875,291.1499938964844,287.4342346191406,286.4048767089844,290.9945373535156,296.9053955078125,290.9965515136719,1.0,0.5208205580711365,1.0,1.0,0.4359264075756073,1.0,-2.8268275260925293,1.764694094657898,1.0621334314346311,1.1271049976348877,0.0,0.0,0.0,111.9674301147461,80.0,-2.345627546310425,-0.0,1824.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.8104865550994873,0.2503773272037506,0.2276682555675506,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.9622440934181212,0.415592759847641,0.3954777717590332,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.9112844467163086,0.3590676188468933,0.2528029978275299,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.9322333931922911,0.3811389803886413,0.363060861825943,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.8010741472244263,0.2418169379234314,1.0986337661743164,290.9965515136719,291.1499938964844,287.3983154296875,286.380859375,290.99493408203125,296.9039306640625,290.99639892578125,1.0,0.514374852180481,1.0,1.0,0.4389968514442444,1.0,-2.806645154953003,1.7451863288879397,1.0614588260650637,1.1121349334716797,0.0,0.0,0.0,106.2336196899414,68.0,-1.48371160030365,-0.0,1766.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8324222564697266,0.2466889917850494,0.2239968627691269,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9888898134231568,0.4108257889747619,0.3906180560588836,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9425590634346008,0.35459965467453,0.2494138777256012,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9630638360977172,0.3765284121036529,0.3583439290523529,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8236864805221558,0.2384127080440521,1.0815690755844116,290.9969787597656,291.1499938964844,287.32623291015625,286.33258056640625,290.9960327148437,296.901123046875,290.9968566894531,1.0,0.5012922883033752,1.0,1.0,0.4451376795768738,1.0,-2.766152620315552,1.7064439058303833,1.0597087144851685,1.0824925899505615,0.0,0.0,0.0,94.75650024414062,71.0,-0.0216759592294693,-0.0,1650.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8324222564697266,0.2466889917850494,0.2239968627691269,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9888898134231568,0.4108257889747619,0.3906180560588836,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9425590634346008,0.35459965467453,0.2494138777256012,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.9630638360977172,0.3765284121036529,0.3583439290523529,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969787597656,0.8236864805221558,0.2384127080440521,1.0815690755844116,290.9969787597656,291.1499938964844,287.32623291015625,286.33258056640625,290.9960327148437,296.901123046875,290.9968566894531,1.0,0.5012922883033752,1.0,1.0,0.4451376795768738,1.0,-2.766152620315552,1.7064439058303833,1.0597087144851685,1.0824925899505615,0.0,0.0,0.0,94.75650024414062,71.0,-0.0216759592294693,-0.0,1650.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8413648009300232,0.2429819256067276,0.2205291837453842,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9983925819396972,0.4060259759426117,0.3859294056892395,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9554232954978944,0.3501117825508117,0.2461810410022735,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9748111367225648,0.3718861043453216,0.3538269102573395,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8326297998428345,0.2349888980388641,1.0655090808868408,290.9979248046875,291.1499938964844,287.2541809082031,286.2843017578125,290.99761962890625,296.8984680175781,290.9978332519531,1.0,0.4926361441612243,1.0,1.0,0.4512785375118255,1.0,-2.727691888809204,1.6694062948226929,1.0582855939865112,1.0540640354156494,0.0,0.0,0.0,89.14341735839844,89.0,1.0674865245819092,-0.0,1568.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8413648009300232,0.2429819256067276,0.2205291837453842,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9983925819396972,0.4060259759426117,0.3859294056892395,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9554232954978944,0.3501117825508117,0.2461810410022735,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.9748111367225648,0.3718861043453216,0.3538269102573395,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8326297998428345,0.2349888980388641,1.0655090808868408,290.9979248046875,291.1499938964844,287.2541809082031,286.2843017578125,290.99761962890625,296.8984680175781,290.9978332519531,1.0,0.4926361441612243,1.0,1.0,0.4512785375118255,1.0,-2.727691888809204,1.6694062948226929,1.0582855939865112,1.0540640354156494,0.0,0.0,0.0,89.14341735839844,89.0,1.0674865245819092,-0.0,1568.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8222165107727051,0.2392185181379318,0.2173688560724258,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9796615242958068,0.4011618494987488,0.3816095888614654,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9299599528312684,0.3455753624439239,0.2431907653808593,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9514346718788148,0.3671847879886627,0.349627673625946,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.81380295753479,0.2315169125795364,1.0510103702545166,290.9994201660156,291.1499938964844,287.1824951171875,286.2363586425781,290.9996643066406,296.8956604003906,290.9993591308594,1.0,0.4909998178482055,1.0,1.0,0.457380086183548,1.0,-2.6926581859588623,1.634943604469299,1.0577144622802734,1.0274354219436646,0.0,0.0,0.0,92.97640228271484,107.0,1.9125316143035889,-0.0,1537.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.8222165107727051,0.2392185181379318,0.2173688560724258,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9796615242958068,0.4011618494987488,0.3816095888614654,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9299599528312684,0.3455753624439239,0.2431907653808593,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.9514346718788148,0.3671847879886627,0.349627673625946,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.81380295753479,0.2315169125795364,1.0510103702545166,290.9994201660156,291.1499938964844,287.1824951171875,286.2363586425781,290.9996643066406,296.8956604003906,290.9993591308594,1.0,0.4909998178482055,1.0,1.0,0.457380086183548,1.0,-2.6926581859588623,1.634943604469299,1.0577144622802734,1.0274354219436646,0.0,0.0,0.0,92.97640228271484,107.0,1.9125316143035889,-0.0,1537.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7898188829421997,0.2353675365447998,0.2143491208553314,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9406333565711976,0.3962094485759735,0.3774084746837616,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8904373645782471,0.3409636616706848,0.2403182983398437,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9092980027198792,0.3623988926410675,0.3455790877342224,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7812822461128235,0.2279668301343917,1.0372604131698608,291.0015563964844,291.1499938964844,287.11163330078125,286.1891174316406,291.0023498535156,296.8924560546875,291.0015563964844,1.0,0.4933439195156097,1.0,1.0,0.4634816348552704,1.0,-2.659144878387451,1.6018245220184326,1.057320237159729,1.0018333196640017,0.0,0.0,0.0,102.63272094726562,125.0,2.793298959732056,-0.0,1534.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7898188829421997,0.2353675365447998,0.2143491208553314,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9406333565711976,0.3962094485759735,0.3774084746837616,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8904373645782471,0.3409636616706848,0.2403182983398437,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.9092980027198792,0.3623988926410675,0.3455790877342224,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7812822461128235,0.2279668301343917,1.0372604131698608,291.0015563964844,291.1499938964844,287.11163330078125,286.1891174316406,291.0023498535156,296.8924560546875,291.0015563964844,1.0,0.4933439195156097,1.0,1.0,0.4634816348552704,1.0,-2.659144878387451,1.6018245220184326,1.057320237159729,1.0018333196640017,0.0,0.0,0.0,102.63272094726562,125.0,2.793298959732056,-0.0,1534.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.7728255987167358,0.2334099858999252,0.2128605842590332,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.91818106174469,0.3937003314495086,0.3753299713134765,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8716268539428711,0.3386290669441223,0.2389013022184372,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.8897111415863037,0.3599738478660583,0.3435776233673095,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.7647548913955688,0.2261612266302108,1.0305014848709106,291.0028991699219,291.1499938964844,287.0766296386719,286.16583251953125,291.0039978027344,296.89068603515625,291.0028991699219,1.0,0.4954936802387237,1.0,1.0,0.4665324091911316,1.0,-2.642628669738769,1.5855735540390017,1.057055115699768,0.9892908334732056,0.0,0.0,0.0,108.83019256591795,125.0,3.259600877761841,-0.0,1539.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.7569519281387329,0.2314328998327255,0.2113772183656692,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.898125171661377,0.3911703824996948,0.373255968093872,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8540922403335571,0.3362762033939361,0.2374894767999649,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8713603615760803,0.3575283288955688,0.3415810763835907,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.7494378685951233,0.224336102604866,1.023770093917847,291.0041809082031,291.1499938964844,287.0419921875,286.14288330078125,291.0051574707031,296.88885498046875,291.0041809082031,1.0,0.4980880916118622,1.0,1.0,0.4694905877113342,1.0,-2.6261696815490723,1.5696552991867063,1.0565143823623655,0.9770680665969848,0.0,0.0,0.0,115.6532211303711,143.0,3.345654487609864,-0.0,1547.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.729503870010376,0.2274231910705566,0.2084094434976577,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8639434576034546,0.3860489428043365,0.3691019713878631,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8236579298973083,0.3315171897411346,0.2346669435501098,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8393741250038147,0.3525772392749786,0.3375832736492157,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.7227668762207031,0.2206291109323501,1.0102989673614502,291.0067749023437,291.1499938964844,286.9739990234375,286.0979919433594,291.0080871582031,296.88494873046875,291.0068054199219,1.0,0.504216730594635,1.0,1.0,0.4754069447517395,1.0,-2.5932300090789795,1.53815495967865,1.0550750494003296,0.9529626369476318,0.0,0.0,0.0,130.6466064453125,131.0,3.644356489181519,-0.0,1568.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.729503870010376,0.2274231910705566,0.2084094434976577,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8639434576034546,0.3860489428043365,0.3691019713878631,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8236579298973083,0.3315171897411346,0.2346669435501098,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.8393741250038147,0.3525772392749786,0.3375832736492157,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.7227668762207031,0.2206291109323501,1.0102989673614502,291.0067749023437,291.1499938964844,286.9739990234375,286.0979919433594,291.0080871582031,296.88494873046875,291.0068054199219,1.0,0.504216730594635,1.0,1.0,0.4754069447517395,1.0,-2.5932300090789795,1.53815495967865,1.0550750494003296,0.9529626369476318,0.0,0.0,0.0,130.6466064453125,131.0,3.644356489181519,-0.0,1568.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7185450196266174,0.2233711034059524,0.2050026357173919,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.8513705134391785,0.3808654844760895,0.3644721210002899,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.8118315935134888,0.3267102539539337,0.2315016537904739,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.827556848526001,0.3475659191608429,0.3331111967563629,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7117353081703186,0.2168662250041961,0.9945961833000184,291.0102233886719,291.1499938964844,286.90802001953125,286.05487060546875,291.0119323730469,296.8809509277344,291.01025390625,1.0,0.5018356442451477,1.0,1.0,0.4813233315944671,1.0,-2.555535316467285,1.5043683052062988,1.0511670112609863,0.9276958107948304,0.0,0.0,0.0,135.1136016845703,119.0,4.501789569854736,-0.0,1537.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7185450196266174,0.2233711034059524,0.2050026357173919,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.8513705134391785,0.3808654844760895,0.3644721210002899,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.8118315935134888,0.3267102539539337,0.2315016537904739,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.827556848526001,0.3475659191608429,0.3331111967563629,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101623535156,0.7117353081703186,0.2168662250041961,0.9945961833000184,291.0102233886719,291.1499938964844,286.90802001953125,286.05487060546875,291.0119323730469,296.8809509277344,291.01025390625,1.0,0.5018356442451477,1.0,1.0,0.4813233315944671,1.0,-2.555535316467285,1.5043683052062988,1.0511670112609863,0.9276958107948304,0.0,0.0,0.0,135.1136016845703,119.0,4.501789569854736,-0.0,1537.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7156769037246704,0.2193363308906555,0.2013469189405441,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8491622805595398,0.3756627440452575,0.3595479428768158,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8094090819358826,0.3219033181667328,0.2281320095062255,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8252818584442139,0.3425377607345581,0.3283469676971435,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7088786363601685,0.2130957841873169,0.9775420427322388,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0150451660156,296.8773803710937,291.0135192871094,1.0,0.4949400722980499,1.0,1.0,0.4869528114795685,1.0,-2.514965057373047,1.4699727296829224,1.0449923276901243,0.9024006128311156,0.0,0.0,0.0,132.74119567871094,107.0,4.471817970275879,-0.0,1473.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7156769037246704,0.2193363308906555,0.2013469189405441,296.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8491622805595398,0.3756627440452575,0.3595479428768158,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.8094090819358826,0.3219033181667328,0.2281320095062255,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8252818584442139,0.3425377607345581,0.3283469676971435,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.7088786363601685,0.2130957841873169,0.9775420427322388,291.0135192871094,291.1499938964844,286.8445129394531,286.0137634277344,291.0150451660156,296.8773803710937,291.0135192871094,1.0,0.4949400722980499,1.0,1.0,0.4869528114795685,1.0,-2.514965057373047,1.4699727296829224,1.0449923276901243,0.9024006128311156,0.0,0.0,0.0,132.74119567871094,107.0,4.471817970275879,-0.0,1473.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7174603343009949,0.2153266817331314,0.1975733935832977,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8525677919387817,0.370449811220169,0.3544656634330749,296.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8124050498008728,0.3171046674251556,0.2246586233377456,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8282457590103149,0.3375023901462555,0.3234273493289947,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7109121084213257,0.2093318849802017,0.9598093628883362,291.0174560546875,291.1499938964844,286.7838134765625,285.97509765625,291.0198669433594,296.87432861328125,291.0175476074219,1.0,0.485298603773117,1.0,1.0,0.4925823211669922,1.0,-2.4729373455047607,1.4352153539657593,1.0377219915390017,0.8770467638969421,0.0,0.0,0.0,126.6250457763672,95.0,5.433852195739746,-0.0,1393.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
