time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7174603343009949,0.2153266817331314,0.1975733935832977,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8525677919387817,0.370449811220169,0.3544656634330749,296.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8124050498008728,0.3171046674251556,0.2246586233377456,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8282457590103149,0.3375023901462555,0.3234273493289947,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7109121084213257,0.2093318849802017,0.9598093628883362,291.0174560546875,291.1499938964844,286.7838134765625,285.97509765625,291.0198669433594,296.87432861328125,291.0175476074219,1.0,0.485298603773117,1.0,1.0,0.4925823211669922,1.0,-2.4729373455047607,1.4352153539657593,1.0377219915390017,0.8770467638969421,0.0,0.0,0.0,126.6250457763672,95.0,5.433852195739746,-0.0,1393.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.7197208404541016,0.2133324891328811,0.1956597864627838,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.8559885025024414,0.3678411841392517,0.3518836498260498,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8154754638671875,0.3147101998329162,0.2228967398405075,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8313040137290955,0.3349836766719818,0.3209277987480163,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.713341236114502,0.2074544876813888,0.9507800936698914,291.0200500488281,291.1499938964844,286.75469970703125,285.956787109375,291.0230712890625,296.8729858398437,291.0201721191406,1.0,0.4797290861606598,1.0,1.0,0.4953970611095428,1.0,-2.4515700340271,1.4178049564361572,1.0337650775909424,0.8644092679023743,0.0,0.0,0.0,122.60214233398438,95.0,6.308765411376953,-0.0,1349.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.7226445078849792,0.2113439887762069,0.1937374621629715,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8603184819221497,0.3652312457561493,0.3492856025695801,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8193036317825317,0.3123184740543365,0.2211258709430694,296.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8351781964302063,0.3324643671512604,0.3184128403663635,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.7164222002029419,0.205579861998558,0.9416930079460144,291.0226135253906,291.1499938964844,286.7264099121094,285.939208984375,291.0254821777344,296.87176513671875,291.022705078125,1.0,0.4738401770591736,1.0,1.0,0.4980229437351227,1.0,-2.4300696849823,1.4007625579833984,1.029307246208191,0.8521627187728882,0.0,0.0,0.0,118.20423889160156,83.0,6.5661702156066895,-0.0,1304.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7304319739341736,0.2073790878057479,0.1898735761642456,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8717756271362305,0.3600029051303863,0.3440491855144501,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.829203724861145,0.3075387477874756,0.2175630331039428,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8454460501670837,0.3274196982383728,0.3133448660373688,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7244147658348083,0.2018356323242187,0.923388123512268,291.0279541015625,291.1499938964844,286.67266845703125,285.9064025878906,291.03173828125,296.86962890625,291.0281066894531,1.0,0.4612860977649688,1.0,1.0,0.50327467918396,1.0,-2.386777877807617,1.366862654685974,1.0199151039123535,0.8279046416282654,0.0,0.0,0.0,108.5807113647461,71.0,7.448767185211182,-0.0,1214.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7304319739341736,0.2073790878057479,0.1898735761642456,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8717756271362305,0.3600029051303863,0.3440491855144501,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.829203724861145,0.3075387477874756,0.2175630331039428,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8454460501670837,0.3274196982383728,0.3133448660373688,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7244147658348083,0.2018356323242187,0.923388123512268,291.0279541015625,291.1499938964844,286.67266845703125,285.9064025878906,291.03173828125,296.86962890625,291.0281066894531,1.0,0.4612860977649688,1.0,1.0,0.50327467918396,1.0,-2.386777877807617,1.366862654685974,1.0199151039123535,0.8279046416282654,0.0,0.0,0.0,108.5807113647461,71.0,7.448767185211182,-0.0,1214.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7410537004470825,0.2034294605255127,0.1859962195158004,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8872568607330322,0.3547656536102295,0.3387747704982757,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8424527049064636,0.3027653694152832,0.213982954621315,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8594774603843689,0.322368860244751,0.3082416355609894,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7350220680236816,0.1980974078178405,0.9049749970436096,291.0350646972656,291.1499938964844,286.6229858398437,285.8771057128906,291.0404968261719,296.8677978515625,291.03533935546875,1.0,0.4479504823684692,1.0,1.0,0.5085264444351196,1.0,-2.3432319164276123,1.3332219123840332,1.0100101232528689,0.8039386868476868,0.0,0.0,0.0,98.26351165771484,59.0,9.55866527557373,-0.0,1123.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7410537004470825,0.2034294605255127,0.1859962195158004,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8872568607330322,0.3547656536102295,0.3387747704982757,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8424527049064636,0.3027653694152832,0.213982954621315,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8594774603843689,0.322368860244751,0.3082416355609894,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7350220680236816,0.1980974078178405,0.9049749970436096,291.0350646972656,291.1499938964844,286.6229858398437,285.8771057128906,291.0404968261719,296.8677978515625,291.03533935546875,1.0,0.4479504823684692,1.0,1.0,0.5085264444351196,1.0,-2.3432319164276123,1.3332219123840332,1.0100101232528689,0.8039386868476868,0.0,0.0,0.0,98.26351165771484,59.0,9.55866527557373,-0.0,1123.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7555687427520752,0.1994930058717727,0.1821146756410598,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.9077939987182616,0.3495181500911712,0.333473265171051,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8603382110595703,0.2979971170425415,0.2103937715291977,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8784358501434326,0.3173106014728546,0.3031139969825744,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7493003010749817,0.1943630129098892,0.886497974395752,291.0423889160156,291.1499938964844,286.5777893066406,285.85162353515625,291.0477600097656,296.8662109375,291.0426330566406,1.0,0.4339874684810638,1.0,1.0,0.5132017731666565,1.0,-2.299533605575561,1.3008475303649902,0.9986859560012816,0.7812461853027344,0.0,0.0,0.0,87.5202407836914,47.0,9.910236358642578,-0.0,1033.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7555687427520752,0.1994930058717727,0.1821146756410598,296.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.9077939987182616,0.3495181500911712,0.333473265171051,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8603382110595703,0.2979971170425415,0.2103937715291977,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8784358501434326,0.3173106014728546,0.3031139969825744,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7493003010749817,0.1943630129098892,0.886497974395752,291.0423889160156,291.1499938964844,286.5777893066406,285.85162353515625,291.0477600097656,296.8662109375,291.0426330566406,1.0,0.4339874684810638,1.0,1.0,0.5132017731666565,1.0,-2.299533605575561,1.3008475303649902,0.9986859560012816,0.7812461853027344,0.0,0.0,0.0,87.5202407836914,47.0,9.910236358642578,-0.0,1033.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7757142186164856,0.1955638378858566,0.1782313287258148,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.937715470790863,0.344256728887558,0.3281493186950683,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8848242163658142,0.2932290136814117,0.2067979723215103,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.9039351940155028,0.31224125623703,0.2979666590690613,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.769095778465271,0.1906275749206543,0.8679754734039307,291.0507202148437,291.1499938964844,286.5375061035156,285.8303527832031,291.0576171875,296.8648376464844,291.0510559082031,1.0,0.4195272326469421,1.0,1.0,0.5178771018981934,1.0,-2.2557218074798584,1.2687773704528809,0.9869444370269777,0.7588531970977783,0.0,0.0,0.0,76.5783462524414,35.0,11.477828979492188,-0.0,946.3370361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.7757142186164856,0.1955638378858566,0.1782313287258148,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.937715470790863,0.344256728887558,0.3281493186950683,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8848242163658142,0.2932290136814117,0.2067979723215103,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.9039351940155028,0.31224125623703,0.2979666590690613,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.769095778465271,0.1906275749206543,0.8679754734039307,291.0507202148437,291.1499938964844,286.5375061035156,285.8303527832031,291.0576171875,296.8648376464844,291.0510559082031,1.0,0.4195272326469421,1.0,1.0,0.5178771018981934,1.0,-2.2557218074798584,1.2687773704528809,0.9869444370269777,0.7588531970977783,0.0,0.0,0.0,76.5783462524414,35.0,11.477828979492188,-0.0,946.3370361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.7887856364250183,0.1936036050319671,0.1762905865907669,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.9559717178344728,0.3416226208209991,0.3254807293415069,296.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9004939198493958,0.2908468544483185,0.2049989551305771,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.9213660359382628,0.3097040951251983,0.295387327671051,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.7820132374763489,0.1887601315975189,0.8587018251419067,291.0557556152344,291.1499938964844,286.5193176269531,285.8213806152344,291.0636901855469,296.8642272949219,291.0561828613281,1.0,0.4121187031269073,1.0,1.0,0.5202147364616394,1.0,-2.233787775039673,1.2528510093688965,0.9809367656707764,0.7477607727050781,0.0,0.0,0.0,71.05511474609375,35.0,12.769807815551758,-0.0,903.5867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8044561743736267,0.1916458755731582,0.1743514090776443,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.9754316210746764,0.338986188173294,0.3228091895580292,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.9204122424125672,0.2884655892848968,0.2032000422477722,296.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.9428753852844238,0.3071651458740234,0.2928055226802826,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.7975959777832031,0.1868925988674163,0.8494240641593933,291.060546875,291.1499938964844,286.50250244140625,285.8135986328125,291.0678405761719,296.8636474609375,291.0608825683594,1.0,0.4046008884906769,1.0,1.0,0.5221436619758606,1.0,-2.2118468284606934,1.2376196384429932,0.974227249622345,0.7373549342155457,0.0,0.0,0.0,65.51529693603516,25.0,12.754098892211914,-0.0,861.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8335849642753601,0.1877121925354004,0.1705406606197357,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9990000128746032,0.333923190832138,0.3095287680625915,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9614818096160888,0.2836798429489136,0.199651300907135,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9809126257896424,0.3020569682121277,0.2877013981342315,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8272320032119751,0.1831350922584533,0.8311803340911865,291.0700378417969,291.1499938964844,286.47320556640625,285.8017578125,291.0775756835937,296.8623962402344,291.07037353515625,1.0,0.3895299136638641,1.0,1.0,0.5260013937950134,1.0,-2.159043788909912,1.2025057077407837,0.9565380811691284,0.7140465974807739,0.0,0.0,0.0,56.180274963378906,43.0,13.169326782226562,-0.0,778.2705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8335849642753601,0.1877121925354004,0.1705406606197357,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9990000128746032,0.333923190832138,0.3095287680625915,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.9614818096160888,0.2836798429489136,0.199651300907135,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.9809126257896424,0.3020569682121277,0.2877013981342315,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8272320032119751,0.1831350922584533,0.8311803340911865,291.0700378417969,291.1499938964844,286.47320556640625,285.8017578125,291.0775756835937,296.8623962402344,291.07037353515625,1.0,0.3895299136638641,1.0,1.0,0.5260013937950134,1.0,-2.159043788909912,1.2025057077407837,0.9565380811691284,0.7140465974807739,0.0,0.0,0.0,56.180274963378906,43.0,13.169326782226562,-0.0,778.2705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8303115367889404,0.0,0.1670010238885879,296.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.9990000128746032,0.0,0.3069609403610229,296.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.9586213231086732,0.0,0.1963118016719818,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.9783995151519777,0.0,0.2828734517097473,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.824113130569458,0.0,0.8143275380134583,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.0909423828125,296.86151123046875,291.08074951171875,0.0,0.0,1.0,1.0,0.529859185218811,1.0,-2.121598482131958,1.176172375679016,0.945426106452942,0.695458173751831,0.0,0.0,0.0,54.70428085327149,60.0,14.982149124145508,-0.0,740.0985717773438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.8303115367889404,0.0,0.1670010238885879,296.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.9990000128746032,0.0,0.3069609403610229,296.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.9586213231086732,0.0,0.1963118016719818,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.9783995151519777,0.0,0.2828734517097473,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.824113130569458,0.0,0.8143275380134583,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.0909423828125,296.86151123046875,291.08074951171875,0.0,0.0,1.0,1.0,0.529859185218811,1.0,-2.121598482131958,1.176172375679016,0.945426106452942,0.695458173751831,0.0,0.0,0.0,54.70428085327149,60.0,14.982149124145508,-0.0,740.0985717773438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0007423385977745,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0013182034017518,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0008364180102944,296.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0011990814236924,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.003631014144048,291.1654357910156,294.1499938964844,286.4302978515625,285.7915344238281,290.0870056152344,294.58074951171875,291.1141967773437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179154753684998,1.0,-0.001451974036172,0.0079495478421449,-0.0064975740388035,-0.0193848274648189,0.0,0.0,0.0,-0.0096879694610834,60.0,-25.66812896728516,-0.0,-5.863769274583319e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0007423385977745,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0013182034017518,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0008364180102944,296.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0011990814236924,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.003631014144048,291.1654357910156,294.1499938964844,286.4302978515625,285.7915344238281,290.0870056152344,294.58074951171875,291.1141967773437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179154753684998,1.0,-0.001451974036172,0.0079495478421449,-0.0064975740388035,-0.0193848274648189,0.0,0.0,0.0,-0.0096879694610834,60.0,-25.66812896728516,-0.0,-5.863769274583319e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.000115968818136,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.000136675836984,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.722580580273644e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001334436965407,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0005771968862973,291.14959716796875,294.1499938964844,286.420654296875,285.7898254394531,289.9675598144531,292.9989929199219,291.10614013671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119436502456665,1.0,0.0006765575380995,0.0040769553743302,-0.0047535132616758,-0.0225683785974979,0.0,0.0,0.0,0.0003407903714105,60.0,-17.833349227905273,-0.0,-1.1045278824894925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001000245247269,297.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001056279506883,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.794041448505595e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001055619359249,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0004996010102331,291.21795654296875,294.1499938964844,286.4111328125,285.78814697265625,289.8968505859375,291.7178039550781,291.1033935546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059718251228333,1.0,0.0030816483777016,0.0009420766145922,-0.0040237251669168,-0.0256990548223257,0.0,0.0,0.0,0.0117342621088027,60.0,-13.030851364135742,-0.0,-7.75727571067364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.787009184947236e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001030734856612,297.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,7.612677291035652e-05,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001030709245242,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004888802068307,291.2180480957031,294.1499938964844,286.4017639160156,285.7865600585937,289.864501953125,290.61187744140625,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430621914565,2.603687335067661e-06,0.0010404584463685,-0.0275183841586112,0.0,0.0,0.0,-0.0102015528827905,60.0,-7.308231830596924,-0.0,-7.41659746950063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.791651245905086e-05,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0001031110223266,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,7.615739741595462e-05,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001031109786708,297.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0004891137359663,291.2181396484375,294.1499938964844,286.3924865722656,285.7850036621094,289.83233642578125,289.7204895019531,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434363503009,1.0943804227281362e-06,0.0010423419298604,-0.0277150459587574,0.0,0.0,0.0,-0.0102374879643321,60.0,-4.784482955932617,-0.0,-7.423210490742349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.80138429440558e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001032135187415,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.623309647897258e-05,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001032134678098,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004895998863503,291.21826171875,294.1499938964844,286.3788757324219,285.78277587890625,289.7845764160156,288.71563720703125,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444720974192,1.1063159490731778e-06,0.0010433656862005,-0.0280320588499307,0.0,0.0,0.0,-0.0102975275367498,60.0,-3.669224739074707,-0.0,-7.437954963052108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.804857108974828e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001032500877045,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.626011210959405e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001032500440487,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004897734033875,291.2182922363281,294.1499938964844,286.3743591308594,285.78204345703125,289.7685852050781,288.44927978515625,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.11063650365395e-06,0.0010437309974804,-0.0281451772898435,0.0,0.0,0.0,-0.0103189516812562,60.0,-3.559733867645264,-0.0,-7.443219374181353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.812892676563932e-05,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001033346998156,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.632260530954227e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001033346561598,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004901747452095,291.2183532714844,294.1499938964844,286.3643798828125,285.7804260253906,289.7331848144531,287.95440673828125,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456967866048,1.1206354884052416e-06,0.0010445761727169,-0.0284069068729877,0.0,0.0,0.0,-0.0103685231879353,60.0,-3.4485955238342285,-0.0,-7.455408734813318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.819494152907282e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001034042215906,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.637395174242556e-05,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001034041779348,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004905045498162,291.2183837890625,294.1499938964844,286.35662841796875,285.7791748046875,289.70556640625,287.6414489746094,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463994694873,1.1288517498542203e-06,0.0010452705901116,-0.0286219678819179,0.0,0.0,0.0,-0.0104092564433813,60.0,-3.4160373210906982,-0.0,-7.465432361186687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.835340460995212e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001035710811265,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,7.649719918845221e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001035710447467,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004912960575893,291.21844482421875,294.1499938964844,286.3393249511719,285.7763977050781,289.643310546875,287.1321105957031,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480862110853,1.1485733466543024e-06,0.0010469375411048,-0.0291381683200597,0.0,0.0,0.0,-0.0105070285499095,60.0,-3.417589902877808,-0.0,-7.489519049386217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.835340460995212e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001035710811265,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,7.649719918845221e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001035710447467,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004912960575893,291.21844482421875,294.1499938964844,286.3393249511719,285.7763977050781,289.643310546875,287.1321105957031,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480862110853,1.1485733466543024e-06,0.0010469375411048,-0.0291381683200597,0.0,0.0,0.0,-0.0105070285499095,60.0,-3.417589902877808,-0.0,-7.489519049386217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.852155926637352e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001037481633829,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.662798452656716e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001037481197272,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004921360523439,291.2184753417969,294.1499938964844,286.3223876953125,285.77362060546875,289.581787109375,286.8114013671875,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498762130737,1.1695034345393651e-06,0.0010487067047506,-0.0296859741210937,0.0,0.0,0.0,-0.0106107918545603,60.0,-3.4332351684570312,-0.0,-7.515124167412068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.852155926637352e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001037481633829,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.662798452656716e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001037481197272,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004921360523439,291.2184753417969,294.1499938964844,286.3223876953125,285.77362060546875,289.581787109375,286.8114013671875,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498762130737,1.1695034345393651e-06,0.0010487067047506,-0.0296859741210937,0.0,0.0,0.0,-0.0106107918545603,60.0,-3.4332351684570312,-0.0,-7.515124167412068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.86085578915663e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0001038397676893,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.669565093237907e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001038397240336,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004925706307403,291.2184753417969,294.1499938964844,286.3140563964844,285.772216796875,289.5513000488281,286.7000427246094,291.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508022969588,1.1803319921455111e-06,0.0010496219620108,-0.0299693811684846,0.0,0.0,0.0,-0.0106644760817289,60.0,-3.441614389419556,-0.0,-7.528388579203239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.869696077657863e-05,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.000103932863567,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.67644087318331e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001039328199112,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.000493012194056,291.2184753417969,294.1499938964844,286.3058166503906,285.7707824707031,289.52099609375,286.6112060546875,291.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1913360822290997e-06,0.0010505521204322,-0.0302573759108781,0.0,0.0,0.0,-0.0107190301641821,60.0,-3.450012683868408,-0.0,-7.541880364669852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.887680789688602e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001041222494677,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.690428901696578e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.000104122205812,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004939105710946,291.2184143066406,294.1499938964844,286.2894897460937,285.7678527832031,289.4609375,286.48223876953125,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536580812186,1.2137232943132403e-06,0.0010524444514885,-0.0308432597666978,0.0,0.0,0.0,-0.0108300177380442,60.0,-3.4667625427246094,-0.0,-7.569364868231787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.887680789688602e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001041222494677,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.690428901696578e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.000104122205812,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004939105710946,291.2184143066406,294.1499938964844,286.2894897460937,285.7678527832031,289.4609375,286.48223876953125,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536580812186,1.2137232943132403e-06,0.0010524444514885,-0.0308432597666978,0.0,0.0,0.0,-0.0108300177380442,60.0,-3.4667625427246094,-0.0,-7.569364868231787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.905851038638502e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001043135853251,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.704560994170606e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001043135416693,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004948182031512,291.2183532714844,294.1499938964844,286.2734680175781,285.7647705078125,289.40155029296875,286.3983764648437,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2363409496174429e-06,0.0010543561074882,-0.0314351432025432,0.0,0.0,0.0,-0.0109421471133828,60.0,-3.4833779335021973,-0.0,-7.597183326879532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.905851038638502e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001043135853251,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.704560994170606e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001043135416693,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004948182031512,291.2183532714844,294.1499938964844,286.2734680175781,285.7647705078125,289.40155029296875,286.3983764648437,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2363409496174429e-06,0.0010543561074882,-0.0314351432025432,0.0,0.0,0.0,-0.0109421471133828,60.0,-3.4833779335021973,-0.0,-7.597183326879532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.923933976097032e-05,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001045040044118,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.718625420238823e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0001045039607561,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004957214696332,291.2182312011719,294.1499938964844,286.25762939453125,285.7614440917969,289.3428955078125,286.3420104980469,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575177147984,1.2588507161126472e-06,0.0010562587995082,-0.0320241712033748,0.0,0.0,0.0,-0.0110537419095635,60.0,-3.499798059463501,-0.0,-7.624919362569926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
