time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.923933976097032e-05,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001045040044118,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.718625420238823e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0001045039607561,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004957214696332,291.2182312011719,294.1499938964844,286.25762939453125,285.7614440917969,289.3428955078125,286.3420104980469,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575177147984,1.2588507161126472e-06,0.0010562587995082,-0.0320241712033748,0.0,0.0,0.0,-0.0110537419095635,60.0,-3.499798059463501,-0.0,-7.624919362569926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.94166621239856e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001046907273121,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.732416997896507e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001046906909323,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004966072156094,291.21807861328125,294.1499938964844,286.24200439453125,285.75787353515625,289.2849426269531,286.3022766113281,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594055056571,1.2809235840904876e-06,0.0010581245878711,-0.0326017327606678,0.0,0.0,0.0,-0.0111631713807582,60.0,-3.5159692764282227,-0.0,-7.65216654485812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.94166621239856e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001046907273121,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.732416997896507e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001046906909323,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004966072156094,291.21807861328125,294.1499938964844,286.24200439453125,285.75787353515625,289.2849426269531,286.3022766113281,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594055056571,1.2809235840904876e-06,0.0010581245878711,-0.0326017327606678,0.0,0.0,0.0,-0.0111631713807582,60.0,-3.5159692764282227,-0.0,-7.65216654485812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.950322419172152e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001047818805091,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.739149441476911e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001047818441293,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0004970396403223,291.2179870605469,294.1499938964844,286.2342529296875,285.7559814453125,289.2562255859375,286.2864685058594,291.08453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603270493447,1.2916988225697423e-06,0.0010590353049337,-0.0328836701810359,0.0,0.0,0.0,-0.0112165911123156,60.0,-3.523942947387696,-0.0,-7.665484957897206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.9588003649842e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.000104871156509,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.745743641862646e-05,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001048711201292,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004974631010554,291.2178955078125,294.1499938964844,286.2265014648437,285.75396728515625,289.2276916503906,286.2725524902344,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612296173349,1.3022516895944136e-06,0.0010599272791296,-0.0331597775220871,0.0,0.0,0.0,-0.0112689081579446,60.0,-3.5318353176116943,-0.0,-7.678539759581329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.9751130619552e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001050429345923,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.758430729154497e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001050428982125,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004982779501006,291.2176818847656,294.1499938964844,286.21112060546875,285.74969482421875,289.1711120605469,286.2486267089844,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629661846905,1.3225564998720074e-06,0.0010616435902193,-0.0336910225450992,0.0,0.0,0.0,-0.0113695720210671,60.0,-3.547353029251098,-0.0,-7.703690840799028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.9751130619552e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001050429345923,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.758430729154497e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001050428982125,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004982779501006,291.2176818847656,294.1499938964844,286.21112060546875,285.74969482421875,289.1711120605469,286.2486267089844,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629661846905,1.3225564998720074e-06,0.0010616435902193,-0.0336910225450992,0.0,0.0,0.0,-0.0113695720210671,60.0,-3.547353029251098,-0.0,-7.703690840799028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.985032374970616e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001051473882398,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.766146154608577e-05,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.00010514735186,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004987734719179,291.217529296875,294.1499938964844,286.2013244628906,285.7467041015625,289.1352844238281,286.2353210449219,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640220716595,1.3349027767617372e-06,0.0010626872535794,-0.0340140275657177,0.0,0.0,0.0,-0.011430780403316,60.0,-3.5570759773254395,-0.0,-7.719003036754658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.990412218030542e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001052040461217,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.770330557832494e-05,297.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.000105204009742,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004990422166883,291.2174377441406,294.1499938964844,286.1958312988281,285.7449645996094,289.115234375,286.2282409667969,291.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645948350429,1.3415989315035404e-06,0.0010632531484588,-0.0341892130672931,0.0,0.0,0.0,-0.0114639773964881,60.0,-3.5624747276306152,-0.0,-7.72731496567758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001000454212771,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.000105352839455,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.781320164212957e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001053528030752,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004997479845769,291.2171325683594,294.1499938964844,286.1805725097656,285.73974609375,289.06005859375,286.2099304199219,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3591844663096708e-06,0.0010647396557033,-0.0346492603421211,0.0,0.0,0.0,-0.011551160365343,60.0,-3.57717227935791,-0.0,-7.749163444259467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001000454212771,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.000105352839455,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.781320164212957e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001053528030752,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004997479845769,291.2171325683594,294.1499938964844,286.1805725097656,285.73974609375,289.06005859375,286.2099304199219,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3591844663096708e-06,0.0010647396557033,-0.0346492603421211,0.0,0.0,0.0,-0.011551160365343,60.0,-3.57717227935791,-0.0,-7.749163444259467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001001738928607,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001054881213349,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.791312236804515e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001054880849551,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0005003897240385,291.2168273925781,294.1499938964844,286.1653137207031,285.7339782714844,289.0055236816406,286.1928100585937,291.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674662189558,1.3751715641774354e-06,0.001066091004759,-0.0350674800574779,0.0,0.0,0.0,-0.0116304187104105,60.0,-3.5914220809936523,-0.0,-7.769052956518865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001001738928607,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001054881213349,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.791312236804515e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001054880849551,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0005003897240385,291.2168273925781,294.1499938964844,286.1653137207031,285.7339782714844,289.0055236816406,286.1928100585937,291.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674662189558,1.3751715641774354e-06,0.001066091004759,-0.0350674800574779,0.0,0.0,0.0,-0.0116304187104105,60.0,-3.5914220809936523,-0.0,-7.769052956518865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001002330755,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001055504471878,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.795915735187009e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001055504035321,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0005006853607483,291.2166442871094,294.1499938964844,286.1576538085937,285.7308654785156,288.9785461425781,286.1845397949219,291.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680960258468,1.382536083838204e-06,0.0010667134774848,-0.035260122269392,0.0,0.0,0.0,-0.0116669284179806,60.0,-3.5983731746673584,-0.0,-7.778223931609318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001002888238872,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001056091423379,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.80025075073354e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001056091059581,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0005009638261981,291.21649169921875,294.1499938964844,286.1499938964844,285.72760009765625,288.95172119140625,286.1763916015625,291.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686891619116,1.3894716630602488e-06,0.0010672997450456,-0.0354415476322174,0.0,0.0,0.0,-0.0117013128474354,60.0,-3.605213165283203,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001004004079732,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001057266490533,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.808929512975737e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001057266126736,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000501521222759,291.2160949707031,294.1499938964844,286.1346130371094,285.7205505371094,288.8985290527344,286.1603088378906,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698765981942,1.4033555544301637e-06,0.0010684732114896,-0.0358047150075435,0.0,0.0,0.0,-0.0117701441049575,60.0,-3.618704319000244,-0.0,-7.804178636661163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001004004079732,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001057266490533,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.808929512975737e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001057266126736,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000501521222759,291.2160949707031,294.1499938964844,286.1346130371094,285.7205505371094,288.8985290527344,286.1603088378906,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698765981942,1.4033555544301637e-06,0.0010684732114896,-0.0358047150075435,0.0,0.0,0.0,-0.0117701441049575,60.0,-3.618704319000244,-0.0,-7.804178636661163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001005163212539,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001058487105183,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,7.817945152055472e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001058486741385,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0005021002143621,291.2156982421875,294.1499938964844,286.119140625,285.7127990722656,288.8460388183594,286.1444091796875,291.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4177788898450672e-06,0.0010696923127397,-0.0361819826066494,0.0,0.0,0.0,-0.0118416491895914,60.0,-3.632361650466919,-0.0,-7.822185210670798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001005163212539,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001058487105183,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,7.817945152055472e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001058486741385,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0005021002143621,291.2156982421875,294.1499938964844,286.119140625,285.7127990722656,288.8460388183594,286.1444091796875,291.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4177788898450672e-06,0.0010696923127397,-0.0361819826066494,0.0,0.0,0.0,-0.0118416491895914,60.0,-3.632361650466919,-0.0,-7.822185210670798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001006175298243,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001059552814695,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.825816283002496e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001059552450897,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0005026057478971,291.2152404785156,294.1499938964844,286.1034851074219,285.7042541503906,288.7941589355469,286.1285705566406,291.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721869766712,1.430369707122736e-06,0.0010707566980272,-0.0365112982690334,0.0,0.0,0.0,-0.0119040701538324,60.0,-3.645908832550049,-0.0,-7.83792089009694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001006175298243,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001059552814695,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.825816283002496e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001059552450897,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0005026057478971,291.2152404785156,294.1499938964844,286.1034851074219,285.7042541503906,288.7941589355469,286.1285705566406,291.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721869766712,1.430369707122736e-06,0.0010707566980272,-0.0365112982690334,0.0,0.0,0.0,-0.0119040701538324,60.0,-3.645908832550049,-0.0,-7.83792089009694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001006936581688,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001060354479704,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.83173818490468e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001060354115907,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0005029860767535,291.2147827148437,294.1499938964844,286.0876770019531,285.69488525390625,288.742919921875,286.1126708984375,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729967616498,1.4398366374734906e-06,0.0010715569369494,-0.036758903414011,0.0,0.0,0.0,-0.0119510041549801,60.0,-3.658876895904541,-0.0,-7.849762795331119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001006936581688,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001060354479704,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.83173818490468e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001060354115907,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0005029860767535,291.2147827148437,294.1499938964844,286.0876770019531,285.69488525390625,288.742919921875,286.1126708984375,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729967616498,1.4398366374734906e-06,0.0010715569369494,-0.036758903414011,0.0,0.0,0.0,-0.0119510041549801,60.0,-3.658876895904541,-0.0,-7.849762795331119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001007215250865,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001060647919075,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.833905692677945e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001060647555277,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0005031252512708,291.21453857421875,294.1499938964844,286.0796813964844,285.6898803710937,288.7175598144531,286.10467529296875,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732930386438,1.4432997659241664e-06,0.0010718497214838,-0.0368494801223278,0.0,0.0,0.0,-0.0119681730866432,60.0,-3.665058135986328,-0.0,-7.854097106019253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001007430182653,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001060874201357,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.835576980141923e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001060873837559,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0005032325861975,291.2142639160156,294.1499938964844,286.0716247558594,285.68463134765625,288.6923522949219,286.0966796875,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735212126746,1.445967882318655e-06,0.0010720752179622,-0.0369192622601985,0.0,0.0,0.0,-0.0119814006611704,60.0,-3.671040773391724,-0.0,-7.857436656877327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001007702230708,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001061160728568,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.837692828616127e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.000106116036477,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0005033685010857,291.2137451171875,294.1499938964844,286.0553283691406,285.6734619140625,288.6424255371094,286.0805358886719,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738095734268,1.449339492864965e-06,0.0010723603190854,-0.0370074398815631,0.0,0.0,0.0,-0.0119981160387396,60.0,-3.6825110912323,-0.0,-7.861657991270476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001007702230708,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001061160728568,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.837692828616127e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.000106116036477,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0005033685010857,291.2137451171875,294.1499938964844,286.0553283691406,285.6734619140625,288.6424255371094,286.0805358886719,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738095734268,1.449339492864965e-06,0.0010723603190854,-0.0370074398815631,0.0,0.0,0.0,-0.0119981160387396,60.0,-3.6825110912323,-0.0,-7.861657991270476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001007797254715,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001061260772985,297.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.838432065909728e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001061260409187,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.000503415998537,291.2133178710937,294.1499938964844,286.0434265136719,285.664794921875,288.6069030761719,286.0688171386719,291.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739098070189,1.450510694667173e-06,0.0010724592721089,-0.0370380729436874,0.0,0.0,0.0,-0.0120039228349924,60.0,-3.690441370010376,-0.0,-7.863125262019821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001007821701932,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001061286457115,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.838621968403459e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001061286166077,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0005034281639382,291.2131652832031,294.1499938964844,286.0387268066406,285.6612548828125,288.5931701660156,286.0642395019531,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739354183897,1.4508099184240564e-06,0.0010724846506491,-0.0370458960533142,0.0,0.0,0.0,-0.0120054064318537,60.0,-3.6934895515441895,-0.0,-7.863499718041569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001007858518278,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.000106132516521,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.838907913537696e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001061324874171,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.000503446557559,291.21258544921875,294.1499938964844,286.02178955078125,285.64801025390625,288.54449462890625,286.0476989746094,291.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073973136954,1.45125034123339e-06,0.0010725217871367,-0.0370574183762073,0.0,0.0,0.0,-0.0120075894519686,60.0,-3.7042603492736816,-0.0,-7.864051099204519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001007858518278,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.000106132516521,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.838907913537696e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001061324874171,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.000503446557559,291.21258544921875,294.1499938964844,286.02178955078125,285.64801025390625,288.54449462890625,286.0476989746094,291.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073973136954,1.45125034123339e-06,0.0010725217871367,-0.0370574183762073,0.0,0.0,0.0,-0.0120075894519686,60.0,-3.7042603492736816,-0.0,-7.864051099204519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001007862665574,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001061329530784,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.838939927751198e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001061329166986,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0005034485948272,291.2119445800781,294.1499938964844,286.0044860839844,285.6336669921875,288.4964294433594,286.0308532714844,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.451284219911031e-06,0.0010725246975198,-0.0370583049952983,0.0,0.0,0.0,-0.0120077580213546,60.0,-3.7150609493255615,-0.0,-7.864093731768662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001007862665574,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001061329530784,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.838939927751198e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001061329166986,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0005034485948272,291.2119445800781,294.1499938964844,286.0044860839844,285.6336669921875,288.4964294433594,286.0308532714844,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.451284219911031e-06,0.0010725246975198,-0.0370583049952983,0.0,0.0,0.0,-0.0120077580213546,60.0,-3.7150609493255615,-0.0,-7.864093731768662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001007861355901,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001061328221112,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.8389304690063e-05,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001061327857314,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0005034479545429,291.2116394042969,294.1499938964844,285.9956970214844,285.6260681152344,288.47265625,286.0223083496094,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739739518612,1.4512600046145965e-06,0.001072522602044,-0.0370576679706573,0.0,0.0,0.0,-0.0120076378807425,60.0,-3.72053337097168,-0.0,-7.864063178431024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001007860410027,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001061327202478,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.838922465452924e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.000106132683868,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0005034474888816,291.2113037109375,294.1499938964844,285.9867858886719,285.6181640625,288.448974609375,286.013671875,291.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739722056314,1.451239313610131e-06,0.0010725208558142,-0.0370571315288543,0.0,0.0,0.0,-0.0120075354352593,60.0,-3.7260682582855225,-0.0,-7.864037598892537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001007862520054,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001061329385265,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,7.838939200155437e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001061329094227,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0005034485366195,291.21063232421875,294.1499938964844,285.9686279296875,285.6014099121094,288.4020690917969,285.9961242675781,291.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739729041233,1.451248635930824e-06,0.0010725216707214,-0.0370573736727237,0.0,0.0,0.0,-0.0120075810700654,60.0,-3.737353563308716,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001007862520054,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001061329385265,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,7.838939200155437e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001061329094227,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0005034485366195,291.21063232421875,294.1499938964844,285.9686279296875,285.6014099121094,288.4020690917969,285.9961242675781,291.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739729041233,1.451248635930824e-06,0.0010725216707214,-0.0370573736727237,0.0,0.0,0.0,-0.0120075810700654,60.0,-3.737353563308716,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001007866085274,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001061333096004,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.83896612119861e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0001061332804965,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0005034502828493,291.2099304199219,294.1499938964844,285.95001220703125,285.5834045410156,288.355712890625,285.9781494140625,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739752324298,1.4512754660245264e-06,0.0010725239990279,-0.0370580740272998,0.0,0.0,0.0,-0.0120077142491936,60.0,-3.7489864826202393,-0.0,-7.864083073627627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001007866085274,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001061333096004,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.83896612119861e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0001061332804965,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0005034502828493,291.2099304199219,294.1499938964844,285.95001220703125,285.5834045410156,288.355712890625,285.9781494140625,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739752324298,1.4512754660245264e-06,0.0010725239990279,-0.0370580740272998,0.0,0.0,0.0,-0.0120077142491936,60.0,-3.7489864826202393,-0.0,-7.864083073627627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001007730534183,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001061190341715,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.837912562536076e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001061190050677,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0005033825873397,291.2091979980469,294.1499938964844,285.9309387207031,285.5637512207031,288.30987548828125,285.95977783203125,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738294804468,1.44957027714554e-06,0.0010723799932748,-0.0370134785771369,0.0,0.0,0.0,-0.0119992615655064,60.0,-3.7606844902038574,-0.0,-7.861947182163932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001007730534183,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001061190341715,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.837912562536076e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001061190050677,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0005033825873397,291.2091979980469,294.1499938964844,285.9309387207031,285.5637512207031,288.30987548828125,285.95977783203125,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738294804468,1.44957027714554e-06,0.0010723799932748,-0.0370134785771369,0.0,0.0,0.0,-0.0119992615655064,60.0,-3.7606844902038574,-0.0,-7.861947182163932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
