time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001007273167488,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0001060708673321,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.83435461926274e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001060708382283,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0005031541222706,291.2084350585937,294.1499938964844,285.9115295410156,285.542236328125,288.2645568847656,285.9410400390625,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733407689258,1.4438547850659234e-06,0.0010718969861045,-0.0368639938533306,0.0,0.0,0.0,-0.0119709260761737,60.0,-3.77182674407959,-0.0,-7.854791306272092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001007273167488,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0001060708673321,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.83435461926274e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001060708382283,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0005031541222706,291.2084350585937,294.1499938964844,285.9115295410156,285.542236328125,288.2645568847656,285.9410400390625,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733407689258,1.4438547850659234e-06,0.0010718969861045,-0.0368639938533306,0.0,0.0,0.0,-0.0119709260761737,60.0,-3.77182674407959,-0.0,-7.854791306272092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001006840902846,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001060253416653,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.830992399249226e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001060253125615,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0005029381718486,291.2080383300781,294.1499938964844,285.9017028808594,285.5307922363281,288.2420959472656,285.9315185546875,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728795314207,1.4384604583028704e-06,0.0010714411037042,-0.0367229133844375,0.0,0.0,0.0,-0.0119441840797662,60.0,-3.7768750190734863,-0.0,-7.848040439739634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001006293241516,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001059676797012,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.826733053661883e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0001059676505974,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.00050266465405,291.2076416015625,294.1499938964844,285.8918151855469,285.5189819335937,288.2197570800781,285.9219665527344,291.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722958249971,1.431629584658367e-06,0.0010708641493692,-0.0365442521870136,0.0,0.0,0.0,-0.0119103211909532,60.0,-3.781607627868652,-0.0,-7.83949616334212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001004616497084,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001057910994859,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,7.813690899638459e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001057910703821,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0005018270458094,291.20684814453125,294.1499938964844,285.8717956542969,285.4941101074219,288.17547607421875,285.9027404785156,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705075692385,1.4107215520198224e-06,0.0010690968483686,-0.03599738702178,0.0,0.0,0.0,-0.0118066668510437,60.0,-3.789359569549561,-0.0,-7.813371638576427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001004616497084,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001057910994859,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,7.813690899638459e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001057910703821,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0005018270458094,291.20684814453125,294.1499938964844,285.8717956542969,285.4941101074219,288.17547607421875,285.9027404785156,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705075692385,1.4107215520198224e-06,0.0010690968483686,-0.03599738702178,0.0,0.0,0.0,-0.0118066668510437,60.0,-3.789359569549561,-0.0,-7.813371638576427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001002740100375,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.000105593506305,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,7.79909678385593e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0001055934772011,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0005008897278457,291.2061767578125,294.1499938964844,285.8556213378906,285.47314453125,288.1404724121094,285.8872375488281,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685073211789,1.3873301440980867e-06,0.0010671199997887,-0.0353855267167091,0.0,0.0,0.0,-0.0116907022893428,60.0,-3.7936718463897705,-0.0,-7.784196043303383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001002220378722,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001055387765518,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,7.795054989401251e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000105538747448,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0005006301216781,291.2060241699219,294.1499938964844,285.8515319824219,285.4677734375,288.1317749023437,285.8833312988281,291.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067953184247,1.3808515859636827e-06,0.0010665723821148,-0.0352160595357418,0.0,0.0,0.0,-0.0116585846990346,60.0,-3.7945539951324463,-0.0,-7.77612569891062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.995111031457782e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001052534789778,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.773982360959053e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001052534498739,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004992767935618,291.2051696777344,294.1499938964844,285.8310546875,285.4400939941406,288.088623046875,285.8638610839844,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650649201124,1.3470801150106126e-06,0.0010637178784236,-0.0343326032161712,0.0,0.0,0.0,-0.0114911580458283,60.0,-3.7979931831359854,-0.0,-7.734121254543427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.995111031457782e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001052534789778,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.773982360959053e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001052534498739,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004992767935618,291.2051696777344,294.1499938964844,285.8310546875,285.4400939941406,288.088623046875,285.8638610839844,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650649201124,1.3470801150106126e-06,0.0010637178784236,-0.0343326032161712,0.0,0.0,0.0,-0.0114911580458283,60.0,-3.7979931831359854,-0.0,-7.734121254543427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.966309153242035e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001049501734087,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.751581142656505e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001049501443048,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.000497838074807,291.20428466796875,294.1499938964844,285.8103942871094,285.4112243652344,288.04595947265625,285.84429931640625,291.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311179516960692e-06,0.0010606833966448,-0.0333933606743812,0.0,0.0,0.0,-0.0113131767138838,60.0,-3.8006556034088135,-0.0,-7.68959296237881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.966309153242035e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001049501734087,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.751581142656505e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001049501443048,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.000497838074807,291.20428466796875,294.1499938964844,285.8103942871094,285.4112243652344,288.04595947265625,285.84429931640625,291.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.311179516960692e-06,0.0010606833966448,-0.0333933606743812,0.0,0.0,0.0,-0.0113131767138838,60.0,-3.8006556034088135,-0.0,-7.68959296237881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.950265666702762e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001047812329488,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.73910287534818e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.000104781203845,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004970366717316,291.2038269042969,294.1499938964844,285.79998779296875,285.3963928222656,288.0248413085937,285.8345031738281,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602844413369,1.291183139073837e-06,0.0010589932790026,-0.0328701771795749,0.0,0.0,0.0,-0.0112140420824289,60.0,-3.801539659500122,-0.0,-7.664846890520496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.933200635714456e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001046015313477,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.725830073468387e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0001046015022438,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004961842787452,291.2033996582031,294.1499938964844,285.78955078125,285.3812866210937,288.0038146972656,285.82470703125,291.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584655683487,1.2699143780992015e-06,0.0010571955936029,-0.0323136672377586,0.0,0.0,0.0,-0.0111085996031761,60.0,-3.802037715911865,-0.0,-7.63857030960935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.896253322949632e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001042124567902,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.697092951275408e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001042124276864,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004943386302329,291.2024841308594,294.1499938964844,285.7685852050781,285.35040283203125,287.96221923828125,285.8050842285156,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2238663202879252e-06,0.0010533034801483,-0.031108696013689,0.0,0.0,0.0,-0.0108803119510412,60.0,-3.801915168762207,-0.0,-7.581833472158905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.896253322949632e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001042124567902,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.697092951275408e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001042124276864,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004943386302329,291.2024841308594,294.1499938964844,285.7685852050781,285.35040283203125,287.96221923828125,285.8050842285156,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2238663202879252e-06,0.0010533034801483,-0.031108696013689,0.0,0.0,0.0,-0.0108803119510412,60.0,-3.801915168762207,-0.0,-7.581833472158905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.85608494374901e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001037894544424,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.665850716875866e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001037894253386,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004923320957459,291.2015380859375,294.1499938964844,285.7475280761719,285.3186950683594,287.921142578125,285.7855224609375,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502459481358,1.1738047760445625e-06,0.0010490721324458,-0.0297985505312681,0.0,0.0,0.0,-0.010632125660777,60.0,-3.800400972366333,-0.0,-7.520391420712259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.85608494374901e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001037894544424,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.665850716875866e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001037894253386,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004923320957459,291.2015380859375,294.1499938964844,285.7475280761719,285.3186950683594,287.921142578125,285.7855224609375,291.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502459481358,1.1738047760445625e-06,0.0010490721324458,-0.0297985505312681,0.0,0.0,0.0,-0.010632125660777,60.0,-3.800400972366333,-0.0,-7.520391420712259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.813438373384996e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001033403677865,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.632681081304327e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001033403386827,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0004902018699795,291.2005920410156,294.1499938964844,285.72637939453125,285.2863464355469,287.8806457519531,285.7660522460937,291.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457005118951,1.120657771025435e-06,0.0010445798980072,-0.0284074880182743,0.0,0.0,0.0,-0.0103686423972249,60.0,-3.7977213859558105,-0.0,-7.455435735437278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.813438373384996e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001033403677865,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.632681081304327e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001033403386827,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0004902018699795,291.2005920410156,294.1499938964844,285.72637939453125,285.2863464355469,287.8806457519531,285.7660522460937,291.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457005118951,1.120657771025435e-06,0.0010445798980072,-0.0284074880182743,0.0,0.0,0.0,-0.0103686423972249,60.0,-3.7977213859558105,-0.0,-7.455435735437278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.769217285793276e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001028746919473,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,7.59828690206632e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001028746701194,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004879929183516,291.1996154785156,294.1499938964844,285.7052001953125,285.2534484863281,287.8407287597656,285.74676513671875,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0655490996214212e-06,0.0010399217717349,-0.0269649103283882,0.0,0.0,0.0,-0.0100954342633485,60.0,-3.7941699028015137,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.769217285793276e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001028746919473,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,7.59828690206632e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001028746701194,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004879929183516,291.1996154785156,294.1499938964844,285.7052001953125,285.2534484863281,287.8407287597656,285.74676513671875,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0655490996214212e-06,0.0010399217717349,-0.0269649103283882,0.0,0.0,0.0,-0.0100954342633485,60.0,-3.7941699028015137,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.746810974320395e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001026387399178,297.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.580859528388828e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.00010263871809,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004868736723437,291.1991271972656,294.1499938964844,285.6946105957031,285.23681640625,287.82098388671875,285.7371520996094,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385991772636,1.037626134348102e-06,0.0010375614510849,-0.026233909651637,0.0,0.0,0.0,-0.0099570024758577,60.0,-3.792165279388428,-0.0,-7.354518771762741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.724365372676402e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001024023804347,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.563401595689356e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001024023513309,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0004857524472754,291.1986389160156,294.1499938964844,285.6839904785156,285.2201232910156,287.8013610839844,285.7276306152344,291.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362068424001,1.009654852168751e-06,0.0010351971723139,-0.0255016032606363,0.0,0.0,0.0,-0.0098183313384652,60.0,-3.7900795936584473,-0.0,-7.320677042343959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.679787035565825e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001019329429254,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.528729474870488e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001019329210976,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004835256841033,291.1976318359375,294.1499938964844,285.6628112792969,285.1865234375,287.7624816894531,285.70867919921875,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314555838704,9.541024610371096e-07,0.0010305014438927,-0.0240470841526985,0.0,0.0,0.0,-0.009542922489345,60.0,-3.7858076095581055,-0.0,-7.253696310272062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.679787035565825e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001019329429254,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.528729474870488e-05,297.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001019329210976,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004835256841033,291.1976318359375,294.1499938964844,285.6628112792969,285.1865234375,287.7624816894531,285.70867919921875,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314555838704,9.541024610371096e-07,0.0010305014438927,-0.0240470841526985,0.0,0.0,0.0,-0.009542922489345,60.0,-3.7858076095581055,-0.0,-7.253696310272062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.64154751272872e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001015302623272,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.49898754293099e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001015302332234,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.000481615512399,291.1967468261719,294.1499938964844,285.6441955566406,285.1568298339844,287.72869873046875,285.69219970703125,291.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273797670379,9.064492019206228e-07,0.0010264733573421,-0.0227992665022611,0.0,0.0,0.0,-0.0093066748231649,60.0,-3.782159566879273,-0.0,-7.196485540816866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.636421600589527e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001014762892737,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.49500104575418e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0001014762601698,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0004813594860024,291.1966247558594,294.1499938964844,285.64166259765625,285.1527709960937,287.72412109375,285.6899719238281,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268335463479,9.00061991160328e-07,0.0010259334230795,-0.0226320065557956,0.0,0.0,0.0,-0.0092750089243054,60.0,-3.781679153442383,-0.0,-7.188834416638201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.59478275035508e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.000101037803688,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,7.462615030817688e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001010377818602,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004792795225512,291.1955871582031,294.1499938964844,285.62060546875,285.1190185546875,287.68621826171875,285.6714782714844,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223953286185,8.481729878440092e-07,0.001021547242999,-0.0212731398642063,0.0,0.0,0.0,-0.0090177608653903,60.0,-3.777911424636841,-0.0,-7.12682819425936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.59478275035508e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.000101037803688,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,7.462615030817688e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001010377818602,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004792795225512,291.1955871582031,294.1499938964844,285.62060546875,285.1190185546875,287.68621826171875,285.6714782714844,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223953286185,8.481729878440092e-07,0.001021547242999,-0.0212731398642063,0.0,0.0,0.0,-0.0090177608653903,60.0,-3.777911424636841,-0.0,-7.12682819425936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.555930591886864e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001006286693154,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,7.432396523654461e-05,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001006286474876,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.000477338762721,291.19451904296875,294.1499938964844,285.5996398925781,285.0853576660156,287.6488342285156,285.6532287597656,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.997558668648708e-07,0.0010174545459449,-0.0200050920248031,0.0,0.0,0.0,-0.0087777264416217,60.0,-3.7749099731445312,-0.0,-7.069212415444781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.555930591886864e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001006286693154,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,7.432396523654461e-05,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001006286474876,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.000477338762721,291.19451904296875,294.1499938964844,285.5996398925781,285.0853576660156,287.6488342285156,285.6532287597656,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.997558668648708e-07,0.0010174545459449,-0.0200050920248031,0.0,0.0,0.0,-0.0087777264416217,60.0,-3.7749099731445312,-0.0,-7.069212415444781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.537293226458132e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001004324149107,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,7.417900633299723e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001004323858069,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004764078184962,291.1940002441406,294.1499938964844,285.5892028808594,285.0686340332031,287.6302795410156,285.6441955566406,290.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162676917389,7.765308964735596e-07,0.0010154910851269,-0.0193967930972576,0.0,0.0,0.0,-0.0086625842377543,60.0,-3.773658037185669,-0.0,-7.04165827869474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.51976835494861e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001002478675218,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.404270581901073e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001002478456939,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0004755324043799,291.1934509277344,294.1499938964844,285.57879638671875,285.0519714355469,287.6118469238281,285.6352233886719,290.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.54691711790656e-07,0.0010136453201994,-0.0188247710466384,0.0,0.0,0.0,-0.0085543142631649,60.0,-3.772702217102051,-0.0,-7.015797365284018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.48710585362278e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.9903903901577e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.37886584829539e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.990388207370415e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004739008145406,291.1923828125,294.1499938964844,285.5581359863281,285.0189208984375,287.57525634765625,285.6174011230469,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109184077009,7.139866511352011e-07,0.0010102043161168,-0.0177585575729608,0.0,0.0,0.0,-0.0083525124937295,60.0,-3.77148962020874,-0.0,-6.967722754325224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.48710585362278e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.9903903901577e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,7.37886584829539e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.990388207370415e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004739008145406,291.1923828125,294.1499938964844,285.5581359863281,285.0189208984375,287.57525634765625,285.6174011230469,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109184077009,7.139866511352011e-07,0.0010102043161168,-0.0177585575729608,0.0,0.0,0.0,-0.0083525124937295,60.0,-3.77148962020874,-0.0,-6.967722754325224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.457754640607165e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.95948284980841e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.35603753128089e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.959479939425364e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004724346799775,291.1912841796875,294.1499938964844,285.53765869140625,284.9864196777344,287.5390625,285.59979248046875,290.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077897459268,6.774087069061352e-07,0.0010071123251691,-0.0168003961443901,0.0,0.0,0.0,-0.0081711709499359,60.0,-3.7714357376098633,-0.0,-6.924663153995425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.457754640607165e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.95948284980841e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.35603753128089e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.959479939425364e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004724346799775,291.1912841796875,294.1499938964844,285.53765869140625,284.9864196777344,287.5390625,285.59979248046875,290.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077897459268,6.774087069061352e-07,0.0010071123251691,-0.0168003961443901,0.0,0.0,0.0,-0.0081711709499359,60.0,-3.7714357376098633,-0.0,-6.924663153995425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.432121441932396e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.932489774655552e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,7.336100679822266e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.932487591868266e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004711542569566,291.1901550292969,294.1499938964844,285.51739501953125,284.9545288085937,287.5032653808594,285.5823669433594,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050572454929,6.454628760366177e-07,0.0010044117225334,-0.0159635376185178,0.0,0.0,0.0,-0.0080127939581871,60.0,-3.772653818130493,-0.0,-6.887165682201157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.432121441932396e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.932489774655552e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,7.336100679822266e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.932487591868266e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004711542569566,291.1901550292969,294.1499938964844,285.51739501953125,284.9545288085937,287.5032653808594,285.5823669433594,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050572454929,6.454628760366177e-07,0.0010044117225334,-0.0159635376185178,0.0,0.0,0.0,-0.0080127939581871,60.0,-3.772653818130493,-0.0,-6.887165682201157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.409902850165965e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.90909175015986e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.318818825297058e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.909089567372575e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004700443532783,291.18902587890625,294.1499938964844,285.4974060058594,284.92340087890625,287.4678649902344,285.5650939941406,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026885429397,6.177705245136167e-07,0.0010020707268267,-0.0152380755171179,0.0,0.0,0.0,-0.0078755039721727,60.0,-3.774977207183838,-0.0,-6.854742906625688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
