time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.409902850165965e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.90909175015986e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.318818825297058e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.909089567372575e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004700443532783,291.18902587890625,294.1499938964844,285.4974060058594,284.92340087890625,287.4678649902344,285.5650939941406,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026885429397,6.177705245136167e-07,0.0010020707268267,-0.0152380755171179,0.0,0.0,0.0,-0.0078755039721727,60.0,-3.774977207183838,-0.0,-6.854742906625688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.400088310940193e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.898756979964674e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,7.311185618164018e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.898754797177388e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004695541283581,291.1884765625,294.1499938964844,285.48748779296875,284.9081726074219,287.4502868652344,285.5565185546875,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016424348577,6.055384460523783e-07,0.0010010368423536,-0.0149176223203539,0.0,0.0,0.0,-0.0078148627653718,60.0,-3.7765896320343018,-0.0,-6.840446076239459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.391088678967208e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.8892800451722e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.304186146939173e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.889277862384915e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.000469104561489,291.1878967285156,294.1499938964844,285.4776916503906,284.8931884765625,287.43280029296875,285.5479736328125,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006829397752,5.943211931480619e-07,0.0010000886395573,-0.014623750001192,0.0,0.0,0.0,-0.0077592507004737,60.0,-3.778470039367676,-0.0,-6.82734793144846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.375497029395774e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.872860391624272e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.292058580787852e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.872858208836988e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004683257138822,291.1867370605469,294.1499938964844,285.458251953125,284.8639831542969,287.3980712890625,285.5309143066406,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990204125642,5.748853482145933e-07,0.000998445553705,-0.0141145577654242,0.0,0.0,0.0,-0.0076628937385976,60.0,-3.7830207347869873,-0.0,-6.804683039263183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.375497029395774e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.872860391624272e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.292058580787852e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.872858208836988e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004683257138822,291.1867370605469,294.1499938964844,285.458251953125,284.8639831542969,287.3980712890625,285.5309143066406,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990204125642,5.748853482145933e-07,0.000998445553705,-0.0141145577654242,0.0,0.0,0.0,-0.0076628937385976,60.0,-3.7830207347869873,-0.0,-6.804683039263183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.363094432046636e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.859800047706813e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.282412116182968e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.859797864919528e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004677061806432,291.18560791015625,294.1499938964844,285.43994140625,284.8370361328125,287.3650207519531,285.5146179199219,290.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976979345083,5.594242793449666e-07,0.0009971385588869,-0.0137094929814338,0.0,0.0,0.0,-0.007586243096739,60.0,-3.7882115840911865,-0.0,-6.786680728509964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.362638957099988e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.859320562100038e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,7.282057777047157e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.859318379312754e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004676834214478,291.185546875,294.1499938964844,285.439208984375,284.8359375,287.3636474609375,285.5139465332031,290.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976493893191,5.588562999037094e-07,0.000997090479359,-0.013694611378014,0.0,0.0,0.0,-0.0075834272429347,60.0,-3.788442611694336,-0.0,-6.786019923765707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.352328925160692e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.848462650552392e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,7.274038944160566e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.848460467765108e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004671684000641,291.1843566894531,294.1499938964844,285.4205017089844,284.8092041015625,287.3295593261719,285.4970092773437,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965497301891,5.460013312585943e-07,0.0009960037423297,-0.0133578181266784,0.0,0.0,0.0,-0.0075196959078311,60.0,-3.794757604598999,-0.0,-6.77107081514805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.352328925160692e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.848462650552392e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,7.274038944160566e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.848460467765108e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004671684000641,291.1843566894531,294.1499938964844,285.4205017089844,284.8092041015625,287.3295593261719,285.4970092773437,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965497301891,5.460013312585943e-07,0.0009960037423297,-0.0133578181266784,0.0,0.0,0.0,-0.0075196959078311,60.0,-3.794757604598999,-0.0,-6.77107081514805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.344477439299226e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.840195707511155e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,7.267932232934982e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.840193524723873e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004667762259487,291.18316650390625,294.1499938964844,285.4021911621094,284.7838439941406,287.2957763671875,285.4801330566406,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957123547792,5.362104502637521e-07,0.0009951761458069,-0.0131012983620166,0.0,0.0,0.0,-0.0074711563065648,60.0,-3.8018124103546143,-0.0,-6.759695736491268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.344477439299226e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.840195707511155e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,7.267932232934982e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.840193524723873e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004667762259487,291.18316650390625,294.1499938964844,285.4021911621094,284.7838439941406,287.2957763671875,285.4801330566406,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957123547792,5.362104502637521e-07,0.0009951761458069,-0.0131012983620166,0.0,0.0,0.0,-0.0074711563065648,60.0,-3.8018124103546143,-0.0,-6.759695736491268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.341171971755102e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.83671416179277e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.265360909514129e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.836711979005486e-05,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0004666110908146,291.1825561523437,294.1499938964844,285.3932189941406,284.7717590332031,287.27899169921875,285.47174072265625,290.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.320869149727514e-07,0.000994827481918,-0.0129932612180709,0.0,0.0,0.0,-0.0074507128447294,60.0,-3.805534839630127,-0.0,-6.75490738899498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.338506788481028e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.83390782494098e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.26328871678561e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.833905642153697e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0004664779698941,291.18194580078125,294.1499938964844,285.38433837890625,284.76007080078125,287.2622985839844,285.4633178710937,290.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950753301382,5.287621434035827e-07,0.0009945465717464,-0.0129061518236994,0.0,0.0,0.0,-0.0074342302978038,60.0,-3.8094093799591056,-0.0,-6.751048431397066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.334531932836398e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.82972196652554e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.260196434799582e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.829719783738256e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004662794235628,291.1806945800781,294.1499938964844,285.3669128417969,284.7379455566406,287.2291259765625,285.446533203125,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946507634595,5.238003382146417e-07,0.0009941268945112,-0.0127761531621217,0.0,0.0,0.0,-0.0074096303433179,60.0,-3.817515373229981,-0.0,-6.745291614151938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.334531932836398e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.82972196652554e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.260196434799582e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.829719783738256e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004662794235628,291.1806945800781,294.1499938964844,285.3669128417969,284.7379455566406,287.2291259765625,285.446533203125,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946507634595,5.238003382146417e-07,0.0009941268945112,-0.0127761531621217,0.0,0.0,0.0,-0.0074096303433179,60.0,-3.817515373229981,-0.0,-6.745291614151938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.332289482699709e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.827360190683976e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.258452387759462e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.827358007896692e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004661674029193,291.179443359375,294.1499938964844,285.3500061035156,284.7176208496094,287.1962280273437,285.4298400878906,290.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.209968776398455e-07,0.000993889872916,-0.0127027006819844,0.0,0.0,0.0,-0.0073957312852144,60.0,-3.826016902923584,-0.0,-6.742039460050364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.332289482699709e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.827360190683976e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.258452387759462e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.827358007896692e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004661674029193,291.179443359375,294.1499938964844,285.3500061035156,284.7176208496094,287.1962280273437,285.4298400878906,290.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.209968776398455e-07,0.000993889872916,-0.0127027006819844,0.0,0.0,0.0,-0.0073957312852144,60.0,-3.826016902923584,-0.0,-6.742039460050364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.331364708486944e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.826385939959437e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.257732795551419e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.826384484767914e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004661211860366,291.1781616210937,294.1499938964844,285.3348999023437,284.69976806640625,287.1636962890625,285.4134826660156,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198351686885871e-07,0.0009937917347997,-0.0126722641289234,0.0,0.0,0.0,-0.0073899729177355,60.0,-3.834160566329956,-0.0,-6.740692271023363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.331364708486944e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.826385939959437e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.257732795551419e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.826384484767914e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004661211860366,291.1781616210937,294.1499938964844,285.3348999023437,284.69976806640625,287.1636962890625,285.4134826660156,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198351686885871e-07,0.0009937917347997,-0.0126722641289234,0.0,0.0,0.0,-0.0073899729177355,60.0,-3.834160566329956,-0.0,-6.740692271023363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.330835018772632e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.82582860160619e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.257320976350456e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.825826418818906e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004660947597585,291.1768798828125,294.1499938964844,285.32275390625,284.6847839355469,287.1314392089844,285.39764404296875,290.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.19166292178852e-07,0.000993735040538,-0.0126547385007143,0.0,0.0,0.0,-0.007386656012386,60.0,-3.8414089679718018,-0.0,-6.739916358355913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.330835018772632e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.82582860160619e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.257320976350456e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.825826418818906e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004660947597585,291.1768798828125,294.1499938964844,285.32275390625,284.6847839355469,287.1314392089844,285.39764404296875,290.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.19166292178852e-07,0.000993735040538,-0.0126547385007143,0.0,0.0,0.0,-0.007386656012386,60.0,-3.8414089679718018,-0.0,-6.739916358355913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.330793545814232e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.825784218264744e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.257288234541193e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.82578203547746e-05,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004660926642827,291.1762390136719,294.1499938964844,285.3177185058594,284.6783142089844,287.115478515625,285.3901062011719,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942494798451,5.191092213863158e-07,0.0009937303839251,-0.012653243727982,0.0,0.0,0.0,-0.0073863738216459,60.0,-3.844372749328613,-0.0,-6.739850277881487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.330867760581896e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.825862798606976e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.257346442202106e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.825860615819693e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.000466096389573,291.1755676269531,294.1499938964844,285.3133544921875,284.6724853515625,287.099609375,285.38287353515625,290.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257046841,5.191975560592255e-07,0.0009937378345057,-0.0126555580645799,0.0,0.0,0.0,-0.007386811543256,60.0,-3.846913576126098,-0.0,-6.739952596035438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.331387263955548e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.826409950619563e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.257750257849693e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.82640776783228e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.000466122321086,291.1742553710937,294.1499938964844,285.3065185546875,284.6627502441406,287.06817626953125,285.369384765625,290.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198357371227758e-07,0.0009937917347997,-0.012672278098762,0.0,0.0,0.0,-0.007389975246042,60.0,-3.850772857666016,-0.0,-6.7406929815661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.331387263955548e-05,297.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.826409950619563e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.257750257849693e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.82640776783228e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.000466122321086,291.1742553710937,294.1499938964844,285.3065185546875,284.6627502441406,287.06817626953125,285.369384765625,290.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198357371227758e-07,0.0009937917347997,-0.012672278098762,0.0,0.0,0.0,-0.007389975246042,60.0,-3.850772857666016,-0.0,-6.7406929815661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.33236806304194e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.827442409005016e-05,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.258513505803421e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.827440953813492e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004661713319364,291.17291259765625,294.1499938964844,285.30206298828125,284.6553649902344,287.0372619628906,285.3575134277344,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944152552634,5.210487188378465e-07,0.0009938941802829,-0.0127040585502982,0.0,0.0,0.0,-0.007395988330245,60.0,-3.853095293045044,-0.0,-6.742099856182905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.33236806304194e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.827442409005016e-05,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.258513505803421e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.827440953813492e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004661713319364,291.17291259765625,294.1499938964844,285.30206298828125,284.6553649902344,287.0372619628906,285.3575134277344,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944152552634,5.210487188378465e-07,0.0009938941802829,-0.0127040585502982,0.0,0.0,0.0,-0.007395988330245,60.0,-3.853095293045044,-0.0,-6.742099856182905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.33375777094625e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.828905604081228e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,7.259593985509127e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.828904148889706e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004662407445721,291.17156982421875,294.1499938964844,285.2997131347656,284.650146484375,287.0067749023437,285.3471374511719,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945625206455,5.227709038990724e-07,0.0009940398158505,-0.0127491811290383,0.0,0.0,0.0,-0.0074045262299478,60.0,-3.854194402694702,-0.0,-6.744097191813125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.33375777094625e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.828905604081228e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,7.259593985509127e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.828904148889706e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004662407445721,291.17156982421875,294.1499938964844,285.2997131347656,284.650146484375,287.0067749023437,285.3471374511719,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945625206455,5.227709038990724e-07,0.0009940398158505,-0.0127491811290383,0.0,0.0,0.0,-0.0074045262299478,60.0,-3.854194402694702,-0.0,-6.744097191813125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.335642243968324e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.830890485318378e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.261060090968385e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.830888302531092e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004663348663598,291.1701965332031,294.1499938964844,285.29931640625,284.6469116210937,286.9768981933594,285.33868408203125,290.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947626385837,5.251098400549381e-07,0.000994237489067,-0.012810462154448,0.0,0.0,0.0,-0.0074161221273243,60.0,-3.853927135467529,-0.0,-6.746810754520993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.335642243968324e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.830890485318378e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.261060090968385e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.830888302531092e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004663348663598,291.1701965332031,294.1499938964844,285.29931640625,284.6469116210937,286.9768981933594,285.33868408203125,290.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947626385837,5.251098400549381e-07,0.000994237489067,-0.012810462154448,0.0,0.0,0.0,-0.0074161221273243,60.0,-3.853927135467529,-0.0,-6.746810754520993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.336669609183446e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.831971692619844e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,7.261858991114423e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.831970237428322e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004663861764129,291.1695251464844,294.1499938964844,285.2997741699219,284.64599609375,286.9621276855469,285.3349304199219,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948717197403,5.263852358439181e-07,0.000994345289655,-0.01284387614578,0.0,0.0,0.0,-0.0074224448762834,60.0,-3.853487968444824,-0.0,-6.748290104496847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.33785195229575e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.833216608967632e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,7.262777944561094e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.833214426180348e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004664452280849,291.1688232421875,294.1499938964844,285.3006591796875,284.6455078125,286.9474792480469,285.3316345214844,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949973318725,5.278533308228361e-07,0.0009944695048034,-0.0128823416307568,0.0,0.0,0.0,-0.0074297236278653,60.0,-3.85276460647583,-0.0,-6.749993985977198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.340512042399496e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.836017852649093e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.264847226906568e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.836015669861808e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004665780870709,291.1674194335937,294.1499938964844,285.3034973144531,284.645751953125,286.9186096191406,285.3263244628906,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.311586619427544e-07,0.0009947487851604,-0.01296894159168,0.0,0.0,0.0,-0.0074461102485656,60.0,-3.8505682945251465,-0.0,-6.753830206207567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.340512042399496e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.836017852649093e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,7.264847226906568e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.836015669861808e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004665780870709,291.1674194335937,294.1499938964844,285.3034973144531,284.645751953125,286.9186096191406,285.3263244628906,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.311586619427544e-07,0.0009947487851604,-0.01296894159168,0.0,0.0,0.0,-0.0074461102485656,60.0,-3.8505682945251465,-0.0,-6.753830206207567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.343546844320372e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.839213453233242e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,7.267207547556609e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.83921199804172e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004667297180276,291.166015625,294.1499938964844,285.30767822265625,284.6474304199219,286.8903503417969,285.3227844238281,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956025751307,5.349313596525462e-07,0.0009950676467269,-0.0130677865818142,0.0,0.0,0.0,-0.0074648135341703,60.0,-3.847501516342163,-0.0,-6.758209991630795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.343546844320372e-05,297.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.839213453233242e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,7.267207547556609e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.83921199804172e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004667297180276,291.166015625,294.1499938964844,285.30767822265625,284.6474304199219,286.8903503417969,285.3227844238281,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956025751307,5.349313596525462e-07,0.0009950676467269,-0.0130677865818142,0.0,0.0,0.0,-0.0074648135341703,60.0,-3.847501516342163,-0.0,-6.758209991630795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.346903243567796e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.842747385846452e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.269817433552817e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.842745930654928e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.000466897356091,291.1645812988281,294.1499938964844,285.3129577636719,284.65045166015625,286.86260986328125,285.3207397460937,290.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391038371271861e-07,0.0009954203851521,-0.0131771052256226,0.0,0.0,0.0,-0.0074854991398751,60.0,-3.843798875808716,-0.0,-6.763055893088676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.346903243567796e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.842747385846452e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.269817433552817e-05,297.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.842745930654928e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.000466897356091,291.1645812988281,294.1499938964844,285.3129577636719,284.65045166015625,286.86260986328125,285.3207397460937,290.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391038371271861e-07,0.0009954203851521,-0.0131771052256226,0.0,0.0,0.0,-0.0074854991398751,60.0,-3.843798875808716,-0.0,-6.763055893088676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.35060961637646e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.84665093710646e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.272700895555317e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.846649481914936e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004670825146604,291.1631164550781,294.1499938964844,285.31915283203125,284.654541015625,286.8355407714844,285.3202819824219,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963538032025,5.437134404928656e-07,0.0009958100272342,-0.013297876343131,0.0,0.0,0.0,-0.007508351933211,60.0,-3.83950400352478,-0.0,-6.768411964230836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.35060961637646e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.84665093710646e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.272700895555317e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.846649481914936e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004670825146604,291.1631164550781,294.1499938964844,285.31915283203125,284.654541015625,286.8355407714844,285.3202819824219,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963538032025,5.437134404928656e-07,0.0009958100272342,-0.013297876343131,0.0,0.0,0.0,-0.007508351933211,60.0,-3.83950400352478,-0.0,-6.768411964230836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
