time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.352550114272162e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.848694026004524e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.274209929164499e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.848692570813e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004671794304158,291.16241455078125,294.1499938964844,285.322509765625,284.6569519042969,286.8222045898437,285.320556640625,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965602075681,5.461264436235069e-07,0.0009960141032934,-0.0133610954508185,0.0,0.0,0.0,-0.0075203152373433,60.0,-3.837195873260498,-0.0,-6.771215765866145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.354566282127053e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.850817150436342e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,7.275777898030356e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.85081569524482e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.000467280158773,291.16168212890625,294.1499938964844,285.3260192871094,284.6595764160156,286.8089904785156,285.32110595703125,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967746445909,5.486345457939024e-07,0.0009962260955944,-0.0134268077090382,0.0,0.0,0.0,-0.007532749325037,60.0,-3.834803342819214,-0.0,-6.774131122710969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.358799434266984e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.85527440207079e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.279070268850774e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.855272946879268e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004674915689975,291.1601867675781,294.1499938964844,285.3334045410156,284.6653747558594,286.78302001953125,285.3231201171875,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.538996674658847e-07,0.0009966711513698,-0.0135647514835,0.0,0.0,0.0,-0.007558851968497,60.0,-3.829788208007813,-0.0,-6.780253869465015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.358799434266984e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.85527440207079e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.279070268850774e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.855272946879268e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004674915689975,291.1601867675781,294.1499938964844,285.3334045410156,284.6653747558594,286.78302001953125,285.3231201171875,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.538996674658847e-07,0.0009966711513698,-0.0135647514835,0.0,0.0,0.0,-0.007558851968497,60.0,-3.829788208007813,-0.0,-6.780253869465015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.363242861581966e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.859953570412472e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.282526348717511e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.859952115220948e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004677135439123,291.15869140625,294.1499938964844,285.341064453125,284.6717834472656,286.7576904296875,285.3263244628906,290.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976977016776,5.594270646724908e-07,0.0009971383260563,-0.0137095665559172,0.0,0.0,0.0,-0.0075862547382712,60.0,-3.8245816230773926,-0.0,-6.786684281223644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.363242861581966e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.859953570412472e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.282526348717511e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.859952115220948e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0004677135439123,291.15869140625,294.1499938964844,285.341064453125,284.6717834472656,286.7576904296875,285.3263244628906,290.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976977016776,5.594270646724908e-07,0.0009971383260563,-0.0137095665559172,0.0,0.0,0.0,-0.0075862547382712,60.0,-3.8245816230773926,-0.0,-6.786684281223644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.367823804495856e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.864777530310676e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.286089385161176e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.864776075119153e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004679423873312,291.1571960449219,294.1499938964844,285.34881591796875,284.6785583496094,286.7328796386719,285.33038330078125,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.651265837514075e-07,0.000997620052658,-0.013858888298273,0.0,0.0,0.0,-0.0076145105995237,60.0,-3.819308280944824,-0.0,-6.793317908204699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.367823804495856e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.864777530310676e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.286089385161176e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.864776075119153e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004679423873312,291.1571960449219,294.1499938964844,285.34881591796875,284.6785583496094,286.7328796386719,285.33038330078125,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.651265837514075e-07,0.000997620052658,-0.013858888298273,0.0,0.0,0.0,-0.0076145105995237,60.0,-3.819308280944824,-0.0,-6.793317908204699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.372526255901904e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.869729547062887e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.289747009053826e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.869728091871366e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000468177255243,291.1556701660156,294.1499938964844,285.3564453125,284.6855773925781,286.7086181640625,285.3351745605469,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.709769652639807e-07,0.0009981147013604,-0.0140121635049581,0.0,0.0,0.0,-0.0076435152441263,60.0,-3.814086198806762,-0.0,-6.800130591955168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.372526255901904e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.869729547062887e-05,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.289747009053826e-05,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.869728091871366e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.000468177255243,291.1556701660156,294.1499938964844,285.3564453125,284.6855773925781,286.7086181640625,285.3351745605469,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.709769652639807e-07,0.0009981147013604,-0.0140121635049581,0.0,0.0,0.0,-0.0076435152441263,60.0,-3.814086198806762,-0.0,-6.800130591955168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.374898945679888e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.8722281109076e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.291592191904783e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.872226655716076e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004682957951445,291.1549072265625,294.1499938964844,285.3601379394531,284.68914794921875,286.6966857910156,285.3377685546875,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739292987527733e-07,0.0009983641793951,-0.0140895107761025,0.0,0.0,0.0,-0.0076581514440476,60.0,-3.8115248680114746,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.377276728628205e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.8747324955184e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.293441740330309e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.874731040326878e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004684145678766,291.1541442871094,294.1499938964844,285.3637084960937,284.6926574707031,286.68487548828125,285.3404846191406,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.768877713308029e-07,0.0009986142395064,-0.0141670210286974,0.0,0.0,0.0,-0.0076728188432753,60.0,-3.809025764465332,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.382009011460468e-05,297.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.879715071292594e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.297121919691563e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.879713616101073e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004686509491875,291.152587890625,294.1499938964844,285.3704528808594,284.6996154785156,286.66168212890625,285.34619140625,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.827753284393111e-07,0.0009991120314225,-0.0143212666735053,0.0,0.0,0.0,-0.0077020074240863,60.0,-3.804287910461426,-0.0,-6.813879593892126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.382009011460468e-05,297.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.879715071292594e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.297121919691563e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.879713616101073e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004686509491875,291.152587890625,294.1499938964844,285.3704528808594,284.6996154785156,286.66168212890625,285.34619140625,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.827753284393111e-07,0.0009991120314225,-0.0143212666735053,0.0,0.0,0.0,-0.0077020074240863,60.0,-3.804287910461426,-0.0,-6.813879593892126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.386648889631032e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.884600876830518e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.300730794668198e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.884599421638995e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004688827029895,291.1510314941406,294.1499938964844,285.37646484375,284.706298828125,286.6390686035156,285.3519897460937,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.885477776246262e-07,0.0009995999280363,-0.0144724957644939,0.0,0.0,0.0,-0.0077306251041591,60.0,-3.8000123500823975,-0.0,-6.820611275770716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.386648889631032e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.884600876830518e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.300730794668198e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.884599421638995e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004688827029895,291.1510314941406,294.1499938964844,285.37646484375,284.706298828125,286.6390686035156,285.3519897460937,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.885477776246262e-07,0.0009995999280363,-0.0144724957644939,0.0,0.0,0.0,-0.0077306251041591,60.0,-3.8000123500823975,-0.0,-6.820611275770716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.391175262862816e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.88936735666357e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.304251630557701e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.889365901472048e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004691088106483,291.1494445800781,294.1499938964844,285.3815002441406,284.71246337890625,286.6168518066406,285.3577880859375,290.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006702505052,5.941795961916796e-07,0.0010000760667026,-0.0146200414746999,0.0,0.0,0.0,-0.007758546154946,60.0,-3.796151876449585,-0.0,-6.827183085533761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.391175262862816e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.88936735666357e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.304251630557701e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.889365901472048e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004691088106483,291.1494445800781,294.1499938964844,285.3815002441406,284.71246337890625,286.6168518066406,285.3577880859375,290.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006702505052,5.941795961916796e-07,0.0010000760667026,-0.0146200414746999,0.0,0.0,0.0,-0.007758546154946,60.0,-3.796151876449585,-0.0,-6.827183085533761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.395430970471352e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.893848618958144e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.307561463676393e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.893847163766624e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004693213850259,291.1478576660156,294.1499938964844,285.3853759765625,284.718017578125,286.5951538085937,285.3632202148437,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011229896917,5.994734806336055e-07,0.0010005235671997,-0.0147587321698665,0.0,0.0,0.0,-0.00778479129076,60.0,-3.793017864227295,-0.0,-6.833362675706668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.395430970471352e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.893848618958144e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.307561463676393e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.893847163766624e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004693213850259,291.1478576660156,294.1499938964844,285.3853759765625,284.718017578125,286.5951538085937,285.3632202148437,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011229896917,5.994734806336055e-07,0.0010005235671997,-0.0147587321698665,0.0,0.0,0.0,-0.00778479129076,60.0,-3.793017864227295,-0.0,-6.833362675706668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.397504618391396e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.896032133838162e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.309173815883696e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.89603067864664e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004694249655585,291.1470642089844,294.1499938964844,285.3868408203125,284.7204895019531,286.5844421386719,285.3658142089844,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.020529781380901e-07,0.0010007416130974,-0.0148263107985258,0.0,0.0,0.0,-0.007797579281032,60.0,-3.791645765304565,-0.0,-6.836374666363555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.39945166464895e-05,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.89808249869384e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.310688670258969e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.898081043502316e-05,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004695222305599,291.146240234375,294.1499938964844,285.3879089355469,284.72271728515625,286.5738220214844,285.3682556152344,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015508159995,6.044754172762623e-07,0.0010009462712332,-0.0148897729814052,0.0,0.0,0.0,-0.0078095886856317,60.0,-3.790499448776245,-0.0,-6.83920404753735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.403040894540028e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.901862358674408e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.31347972759977e-05,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.901860903482884e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004697015101555,291.1446228027344,294.1499938964844,285.38885498046875,284.7264099121094,286.5528869628906,285.3725280761719,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019326582551,6.089396151764959e-07,0.0010013236897066,-0.0150067266076803,0.0,0.0,0.0,-0.0078317206352949,60.0,-3.78892993927002,-0.0,-6.844420141760565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.403040894540028e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.901862358674408e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.31347972759977e-05,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.901860903482884e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004697015101555,291.1446228027344,294.1499938964844,285.38885498046875,284.7264099121094,286.5528869628906,285.3725280761719,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019326582551,6.089396151764959e-07,0.0010013236897066,-0.0150067266076803,0.0,0.0,0.0,-0.0078317206352949,60.0,-3.78892993927002,-0.0,-6.844420141760565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.4061775598675e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.905165643431246e-05,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.315920083783567e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.905164188239723e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004698582051787,291.1430053710937,294.1499938964844,285.3880310058594,284.7289428710937,286.53228759765625,285.37579345703125,290.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022663045674,6.128403811089811e-07,0.0010016534943133,-0.0151089178398251,0.0,0.0,0.0,-0.0078510595485568,60.0,-3.788372755050659,-0.0,-6.848978983953202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.4061775598675e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.905165643431246e-05,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.315920083783567e-05,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.905164188239723e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004698582051787,291.1430053710937,294.1499938964844,285.3880310058594,284.7289428710937,286.53228759765625,285.37579345703125,290.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022663045674,6.128403811089811e-07,0.0010016534943133,-0.0151089178398251,0.0,0.0,0.0,-0.0078510595485568,60.0,-3.788372755050659,-0.0,-6.848978983953202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.40880854614079e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.907935600494966e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.317965355468914e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.907934145303444e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004699896089732,291.141357421875,294.1499938964844,285.3852233886719,284.7301025390625,286.51202392578125,285.3779296875,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025460505858,6.161102987789491e-07,0.0010019299807026,-0.0151945818215608,0.0,0.0,0.0,-0.0078672710806131,60.0,-3.788827657699585,-0.0,-6.852801703871593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.40880854614079e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.907935600494966e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.317965355468914e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.907934145303444e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004699896089732,291.141357421875,294.1499938964844,285.3852233886719,284.7301025390625,286.51202392578125,285.3779296875,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025460505858,6.161102987789491e-07,0.0010019299807026,-0.0151945818215608,0.0,0.0,0.0,-0.0078672710806131,60.0,-3.788827657699585,-0.0,-6.852801703871593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.410771599505097e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.910002700053155e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.319492578972131e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.910001244861633e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004700876888819,291.1396789550781,294.1499938964844,285.3802185058594,284.729736328125,286.4920349121094,285.3785705566406,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027546668425,6.185492225085909e-07,0.0010021361522376,-0.0152584752067923,0.0,0.0,0.0,-0.0078793624415993,60.0,-3.790570735931397,-0.0,-6.855653822412934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.410771599505097e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.910002700053155e-05,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.319492578972131e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.910001244861633e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004700876888819,291.1396789550781,294.1499938964844,285.3802185058594,284.729736328125,286.4920349121094,285.3785705566406,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027546668425,6.185492225085909e-07,0.0010021361522376,-0.0152584752067923,0.0,0.0,0.0,-0.0078793624415993,60.0,-3.790570735931397,-0.0,-6.855653822412934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.41156831686385e-05,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.910841617966072e-05,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.32011249056086e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.910840162774548e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004701274738181,291.13885498046875,294.1499938964844,285.3768310546875,284.7289123535156,286.4821472167969,285.3783874511719,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028391843661,6.195380706230935e-07,0.0010022196220234,-0.0152843808755278,0.0,0.0,0.0,-0.0078842649236321,60.0,-3.791840791702272,-0.0,-6.85681058598675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.41212711040862e-05,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.911430242937058e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.320546865230426e-05,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.911428787745535e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004701553843915,291.1380310058594,294.1499938964844,285.372802734375,284.7276611328125,286.4722900390625,285.37774658203125,290.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028984397649,6.20230878212169e-07,0.0010022781789302,-0.0153025314211845,0.0,0.0,0.0,-0.0078876996412873,60.0,-3.793478727340698,-0.0,-6.857620604705518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.41255857469514e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.911884262692185e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.32088228687644e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.91188280750066e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004701769503299,291.1363220214844,294.1499938964844,285.3628234863281,284.72369384765625,286.4527282714844,285.3747863769531,290.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029438417404,6.207616252140724e-07,0.0010023231152445,-0.0153164360672235,0.0,0.0,0.0,-0.0078903306275606,60.0,-3.798080921173096,-0.0,-6.858241619056571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.41255857469514e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.911884262692185e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.32088228687644e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.91188280750066e-05,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004701769503299,291.1363220214844,294.1499938964844,285.3628234863281,284.72369384765625,286.4527282714844,285.3747863769531,290.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029438417404,6.207616252140724e-07,0.0010023231152445,-0.0153164360672235,0.0,0.0,0.0,-0.0078903306275606,60.0,-3.798080921173096,-0.0,-6.858241619056571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.412371582584456e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.9116878118366e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.320736767724156e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.911686356645076e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004701676080003,291.1346435546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4332580566406,285.37030029296875,290.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029234690591,6.20522087046993e-07,0.0010023029753938,-0.0153101608157157,0.0,0.0,0.0,-0.0078891441226005,60.0,-3.803793668746948,-0.0,-6.857960954675947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.412371582584456e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.9116878118366e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.320736767724156e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.911686356645076e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004701676080003,291.1346435546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4332580566406,285.37030029296875,290.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029234690591,6.20522087046993e-07,0.0010023029753938,-0.0153101608157157,0.0,0.0,0.0,-0.0078891441226005,60.0,-3.803793668746948,-0.0,-6.857960954675947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.411160863237455e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.910412336466834e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.319795258808881e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.910410881275312e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004701071011368,291.1329345703125,294.1499938964844,285.3356018066406,284.7104797363281,286.4139099121094,285.36358642578125,290.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027938988059,6.19006584656745e-07,0.0010021749185398,-0.0152704576030373,0.0,0.0,0.0,-0.0078816302120685,60.0,-3.8108489513397217,-0.0,-6.85618886109296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.411160863237455e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.910412336466834e-05,297.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.319795258808881e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.910410881275312e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004701071011368,291.1329345703125,294.1499938964844,285.3356018066406,284.7104797363281,286.4139099121094,285.36358642578125,290.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027938988059,6.19006584656745e-07,0.0010021749185398,-0.0152704576030373,0.0,0.0,0.0,-0.0078816302120685,60.0,-3.8108489513397217,-0.0,-6.85618886109296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.409145422978328e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.908289939630777e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.318227289943025e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.908288484439254e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004700064309872,291.1311950683594,294.1499938964844,285.3209533691406,284.7032775878906,286.3946533203125,285.35528564453125,290.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025786468759,6.164890464788186e-07,0.0010019621113315,-0.0152045041322708,0.0,0.0,0.0,-0.0078691495582461,60.0,-3.8182005882263184,-0.0,-6.85324437199597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.409145422978328e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.908289939630777e-05,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.318227289943025e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.908288484439254e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004700064309872,291.1311950683594,294.1499938964844,285.3209533691406,284.7032775878906,286.3946533203125,285.35528564453125,290.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025786468759,6.164890464788186e-07,0.0010019621113315,-0.0152045041322708,0.0,0.0,0.0,-0.0078691495582461,60.0,-3.8182005882263184,-0.0,-6.85324437199597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.407815377926454e-05,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.906889317790046e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.317192648770288e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.906887862598523e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004699399869423,291.1303405761719,294.1499938964844,285.31353759765625,284.6996765136719,286.3850402832031,285.3505859375,290.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024365037679,6.148288775875699e-07,0.0010018217144533,-0.0151610122993588,0.0,0.0,0.0,-0.0078609185293316,60.0,-3.821851968765259,-0.0,-6.851303169241876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
