time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.406285244040193e-05,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.905277693178503e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.316003029700369e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.905276237986982e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004698635602835,291.12945556640625,294.1499938964844,285.3060607910156,284.696044921875,286.37548828125,285.3456115722656,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022732894867,6.129195639914542e-07,0.0010016603628173,-0.0151109909638762,0.0,0.0,0.0,-0.0078514525666832,60.0,-3.825467109680176,-0.0,-6.849071354508851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.402625437360256e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.901423618430272e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.313155947485939e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.901422163238748e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004696807300206,291.1277160644531,294.1499938964844,285.2909545898437,284.6888122558594,286.3563842773437,285.3348083496094,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018828324973,6.083536163714598e-07,0.0010012744460254,-0.0149913746863603,0.0,0.0,0.0,-0.0078288167715072,60.0,-3.832572937011719,-0.0,-6.843735178563294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.402625437360256e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.901423618430272e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.313155947485939e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.901422163238748e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004696807300206,291.1277160644531,294.1499938964844,285.2909545898437,284.6888122558594,286.3563842773437,285.3348083496094,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018828324973,6.083536163714598e-07,0.0010012744460254,-0.0149913746863603,0.0,0.0,0.0,-0.0078288167715072,60.0,-3.832572937011719,-0.0,-6.843735178563294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.398414113093168e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.896989649860188e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.309881038963795e-05,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.896988194668666e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004694703966379,291.1259765625,294.1499938964844,285.2756652832031,284.6815185546875,286.3373718261719,285.3232421875,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031015118423966e-07,0.0010008305544033,-0.0148537782952189,0.0,0.0,0.0,-0.0078027793206274,60.0,-3.8395605087280273,-0.0,-6.837599642040004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.398414113093168e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.896989649860188e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.309881038963795e-05,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.896988194668666e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004694703966379,291.1259765625,294.1499938964844,285.2756652832031,284.6815185546875,286.3373718261719,285.3232421875,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031015118423966e-07,0.0010008305544033,-0.0148537782952189,0.0,0.0,0.0,-0.0078027793206274,60.0,-3.8395605087280273,-0.0,-6.837599642040004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.393513028044254e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.891827357932924e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,7.306068437173963e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.891826630337164e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004692255461122,291.12420654296875,294.1499938964844,285.2601318359375,284.6742248535156,286.31842041015625,285.3109741210937,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009107645601,5.969887979517807e-07,0.0010003137867897,-0.0146936383098363,0.0,0.0,0.0,-0.0077724740840494,60.0,-3.846411228179932,-0.0,-6.830461529716558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.393513028044254e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.891827357932924e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,7.306068437173963e-05,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.891826630337164e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004692255461122,291.12420654296875,294.1499938964844,285.2601318359375,284.6742248535156,286.31842041015625,285.3109741210937,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009107645601,5.969887979517807e-07,0.0010003137867897,-0.0146936383098363,0.0,0.0,0.0,-0.0077724740840494,60.0,-3.846411228179932,-0.0,-6.830461529716558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.388106991536917e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.886134648695588e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.301863661268726e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.886133193504064e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004689554916694,291.1224060058594,294.1499938964844,285.24444580078125,284.6668701171875,286.2995300292969,285.2981262207031,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003342758864,5.902477937524964e-07,0.0009997440502047,-0.0145170344039797,0.0,0.0,0.0,-0.0077390549704432,60.0,-3.8531553745269775,-0.0,-6.822595111088958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.388106991536917e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.886134648695588e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.301863661268726e-05,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.886133193504064e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004689554916694,291.1224060058594,294.1499938964844,285.24444580078125,284.6668701171875,286.2995300292969,285.2981262207031,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003342758864,5.902477937524964e-07,0.0009997440502047,-0.0145170344039797,0.0,0.0,0.0,-0.0077390549704432,60.0,-3.8531553745269775,-0.0,-6.822595111088958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.38524171942845e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.883118036668748e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.299635763047263e-05,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.883116581477223e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004688124172389,291.1215209960937,294.1499938964844,285.23651123046875,284.6632080078125,286.2901306152344,285.29150390625,290.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.866758669981209e-07,0.0009994420688599,-0.0144234551116824,0.0,0.0,0.0,-0.0077213463373482,60.0,-3.856496572494507,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.382254211232066e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.879971912596376e-05,297.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.297311822185293e-05,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.879970457404852e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004686631436925,291.1206359863281,294.1499938964844,285.2285461425781,284.6595458984375,286.2807312011719,285.2848205566406,290.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.829506335430779e-07,0.0009991271654143,-0.0143258599564433,0.0,0.0,0.0,-0.0077028782106935,60.0,-3.859818696975708,-0.0,-6.814084230200025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.375983790960164e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.873368253465742e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.292434747796506e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.87336679827422e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004683499282691,291.11883544921875,294.1499938964844,285.21246337890625,284.65216064453125,286.261962890625,285.2711486816406,290.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990414837375,5.751327307734755e-07,0.0009984662756323,-0.0141210397705435,0.0,0.0,0.0,-0.0076641193591058,60.0,-3.8664164543151855,-0.0,-6.8049715196139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.375983790960164e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.873368253465742e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.292434747796506e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.87336679827422e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004683499282691,291.11883544921875,294.1499938964844,285.21246337890625,284.65216064453125,286.261962890625,285.2711486816406,290.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990414837375,5.751327307734755e-07,0.0009984662756323,-0.0141210397705435,0.0,0.0,0.0,-0.0076641193591058,60.0,-3.8664164543151855,-0.0,-6.8049715196139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.369399049319328e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.866434265859424e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.287313201231882e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.866432810667902e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004680209967773,291.1170349121094,294.1499938964844,285.1962280273437,284.644775390625,286.2432556152344,285.25714111328125,290.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669237452821108e-07,0.0009977724403142,-0.0139059722423553,0.0,0.0,0.0,-0.0076234224252402,60.0,-3.8729710578918457,-0.0,-6.795409746018778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.369399049319328e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.866434265859424e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.287313201231882e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.866432810667902e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004680209967773,291.1170349121094,294.1499938964844,285.1962280273437,284.644775390625,286.2432556152344,285.25714111328125,290.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669237452821108e-07,0.0009977724403142,-0.0139059722423553,0.0,0.0,0.0,-0.0076234224252402,60.0,-3.8729710578918457,-0.0,-6.795409746018778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.362574928672984e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.859247802523896e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,7.282005390152335e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.859247074928136e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.000467680132715,291.1152038574219,294.1499938964844,285.1798400878906,284.6373596191406,286.2246398925781,285.2428894042969,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.584165592154022e-07,0.0009970533428713,-0.013683090917766,0.0,0.0,0.0,-0.0075812470167875,60.0,-3.879505395889282,-0.0,-6.78550833299596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.362574928672984e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.859247802523896e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,7.282005390152335e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.859247074928136e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.000467680132715,291.1152038574219,294.1499938964844,285.1798400878906,284.6373596191406,286.2246398925781,285.2428894042969,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976117871701,5.584165592154022e-07,0.0009970533428713,-0.013683090917766,0.0,0.0,0.0,-0.0075812470167875,60.0,-3.879505395889282,-0.0,-6.78550833299596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.35555508476682e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.851856157183649e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.276545511558652e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.851854701992124e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004673294606618,291.1133728027344,294.1499938964844,285.1632995605469,284.62994384765625,286.2060546875,285.2284240722656,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.496657422554563e-07,0.0009963136399164,-0.0134538235142827,0.0,0.0,0.0,-0.0075378632172942,60.0,-3.8860421180725098,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.35555508476682e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.851856157183649e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.276545511558652e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.851854701992124e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004673294606618,291.1133728027344,294.1499938964844,285.1632995605469,284.62994384765625,286.2060546875,285.2284240722656,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968632366508,5.496657422554563e-07,0.0009963136399164,-0.0134538235142827,0.0,0.0,0.0,-0.0075378632172942,60.0,-3.8860421180725098,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.352003689855336e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.848116314969956e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.273783558048308e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.848114859778434e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004671520728152,291.1124572753906,294.1499938964844,285.15496826171875,284.626220703125,286.19677734375,285.2210998535156,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964846540242,5.452387199511577e-07,0.0009959393646568,-0.0133378375321626,0.0,0.0,0.0,-0.0075159156695008,60.0,-3.8893115520477295,-0.0,-6.770184057813823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.348421008326112e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.844343730947004e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.270996866282076e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.84434227575548e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004669731133617,291.1115417480469,294.1499938964844,285.1466064453125,284.6224975585937,286.1875,285.2137756347656,290.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.407727030615206e-07,0.0009955618297681,-0.0132208289578557,0.0,0.0,0.0,-0.0074937744066119,60.0,-3.892590761184693,-0.0,-6.764994964214567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.341230907011776e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.836771641857922e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,7.265404565259814e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.8367701866664e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.00046661394299,291.10968017578125,294.1499938964844,285.1297912597656,284.6150817871094,286.16900634765625,285.198974609375,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318094054018729e-07,0.0009948041988536,-0.0129859913140535,0.0,0.0,0.0,-0.007449337746948,60.0,-3.899182796478272,-0.0,-6.75458551313568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.341230907011776e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.836771641857922e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,7.265404565259814e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.8367701866664e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.00046661394299,291.10968017578125,294.1499938964844,285.1297912597656,284.6150817871094,286.16900634765625,285.198974609375,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318094054018729e-07,0.0009948041988536,-0.0129859913140535,0.0,0.0,0.0,-0.007449337746948,60.0,-3.899182796478272,-0.0,-6.75458551313568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.33404080569744e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.82919955276884e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.259812264237553e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.82919882517308e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004662547726184,291.1078491210937,294.1499938964844,285.1128234863281,284.60760498046875,286.1505432128906,285.1840515136719,290.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.228464488027385e-07,0.0009940464515239,-0.0127511592581868,0.0,0.0,0.0,-0.0074049024842679,60.0,-3.9058332443237305,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.33404080569744e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.82919955276884e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.259812264237553e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.82919882517308e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004662547726184,291.1078491210937,294.1499938964844,285.1128234863281,284.60760498046875,286.1505432128906,285.1840515136719,290.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.228464488027385e-07,0.0009940464515239,-0.0127511592581868,0.0,0.0,0.0,-0.0074049024842679,60.0,-3.9058332443237305,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.326914005214348e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.821695857681334e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.254269439727068e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.821694402489813e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.000465898803668,291.1059875488281,294.1499938964844,285.09576416015625,284.60015869140625,286.13214111328125,285.1689758300781,290.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.139633572071034e-07,0.0009932955726981,-0.0125184189528226,0.0,0.0,0.0,-0.0073608630336821,60.0,-3.9125611782073975,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.326914005214348e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.821695857681334e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.254269439727068e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.821694402489813e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.000465898803668,291.1059875488281,294.1499938964844,285.09576416015625,284.60015869140625,286.13214111328125,285.1689758300781,290.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.139633572071034e-07,0.0009932955726981,-0.0125184189528226,0.0,0.0,0.0,-0.0073608630336821,60.0,-3.9125611782073975,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.319909440819174e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.814318764256312e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.248821202665567e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.814318036660552e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004655488883145,291.1040954589844,294.1499938964844,285.07861328125,284.5926818847656,286.1137390136719,285.1538391113281,290.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930627420544,5.052314122622192e-07,0.0009925574995577,-0.0122896367684006,0.0,0.0,0.0,-0.0073175732977688,60.0,-3.9193851947784415,-0.0,-6.723767143057557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.319909440819174e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.814318764256312e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.248821202665567e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.814318036660552e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004655488883145,291.1040954589844,294.1499938964844,285.07861328125,284.5926818847656,286.1137390136719,285.1538391113281,290.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930627420544,5.052314122622192e-07,0.0009925574995577,-0.0122896367684006,0.0,0.0,0.0,-0.0073175732977688,60.0,-3.9193851947784415,-0.0,-6.723767143057557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.316464274888858e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.810690971789882e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.246141467476264e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.81069024419412e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.000465376797365,291.1031494140625,294.1499938964844,285.07000732421875,284.5889587402344,286.1045837402344,285.1462097167969,290.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992695451714,5.009371761843795e-07,0.0009921945165842,-0.0121771236881613,0.0,0.0,0.0,-0.0072962837293744,60.0,-3.922837734222412,-0.0,-6.718794764992708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.313072951044889e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.80711993179284e-05,297.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.243503932841122e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.807118476601318e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004652073839679,291.1022033691406,294.1499938964844,285.0613708496094,284.585205078125,286.09539794921875,285.1385803222656,290.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923338657245,4.96709390063188e-07,0.0009918371215462,-0.012066351249814,0.0,0.0,0.0,-0.0072753238491714,60.0,-3.9263200759887695,-0.0,-6.713900546628794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.30648748180829e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.800184488995e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.238381658680737e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.80018376139924e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004648784233722,291.100341796875,294.1499938964844,285.04400634765625,284.5777282714844,286.0770874023437,285.12322998046875,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.884998361376347e-07,0.0009911431698128,-0.0118512529879808,0.0,0.0,0.0,-0.0072346236556768,60.0,-3.933393716812134,-0.0,-6.704402721879887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.30648748180829e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.800184488995e-05,297.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,7.238381658680737e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.80018376139924e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004648784233722,291.100341796875,294.1499938964844,285.04400634765625,284.5777282714844,286.0770874023437,285.12322998046875,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.884998361376347e-07,0.0009911431698128,-0.0118512529879808,0.0,0.0,0.0,-0.0072346236556768,60.0,-3.933393716812134,-0.0,-6.704402721879887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.300174133386464e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.79353644652292e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.233471114886925e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.793534991331398e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004645630542654,291.0984191894531,294.1499938964844,285.0265808105469,284.5702819824219,286.0588073730469,285.1077880859375,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806298647963558e-07,0.0009904778562486,-0.0116450497880578,0.0,0.0,0.0,-0.0071956068277359,60.0,-3.9406168460845934,-0.0,-6.695303511605746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.300174133386464e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.79353644652292e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.233471114886925e-05,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.793534991331398e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004645630542654,291.0984191894531,294.1499938964844,285.0265808105469,284.5702819824219,286.0588073730469,285.1077880859375,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806298647963558e-07,0.0009904778562486,-0.0116450497880578,0.0,0.0,0.0,-0.0071956068277359,60.0,-3.9406168460845934,-0.0,-6.695303511605746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.294177289120852e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.787221642909572e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.228807226056233e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.787220187718047e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004642635176423,291.0965270996094,294.1499938964844,285.00909423828125,284.56280517578125,286.04052734375,285.0922546386719,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.731543015168427e-07,0.0009898458374664,-0.0114491796121001,0.0,0.0,0.0,-0.0071585457772016,60.0,-3.947993516921997,-0.0,-6.686666154109845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.294177289120852e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.787221642909572e-05,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,7.228807226056233e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.787220187718047e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004642635176423,291.0965270996094,294.1499938964844,285.00909423828125,284.56280517578125,286.04052734375,285.0922546386719,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.731543015168427e-07,0.0009898458374664,-0.0114491796121001,0.0,0.0,0.0,-0.0071585457772016,60.0,-3.947993516921997,-0.0,-6.686666154109845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.288574801757932e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.78132156888023e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.224449655041099e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.781320841284467e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004639836552087,291.0946044921875,294.1499938964844,284.9915466308594,284.5553283691406,286.0223083496094,285.0766296386719,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989721622318,4.661697232677398e-07,0.0009892554953694,-0.011266172863543,0.0,0.0,0.0,-0.0071239182725548,60.0,-3.955554008483887,-0.0,-6.678601494058968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.288574801757932e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.78132156888023e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.224449655041099e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.781320841284467e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004639836552087,291.0946044921875,294.1499938964844,284.9915466308594,284.5553283691406,286.0223083496094,285.0766296386719,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989721622318,4.661697232677398e-07,0.0009892554953694,-0.011266172863543,0.0,0.0,0.0,-0.0071239182725548,60.0,-3.955554008483887,-0.0,-6.678601494058968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.285897976951674e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.778502862900496e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.222367275971919e-05,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.778501407708971e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0004638499231077,291.0936584472656,294.1499938964844,284.9827575683594,284.5516052246094,286.01318359375,285.0687866210937,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628324461464217e-07,0.0009889734210446,-0.0111787300556898,0.0,0.0,0.0,-0.0071073737926781,60.0,-3.959396123886109,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.283360850531608e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.775831131264567e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.220394036266953e-05,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.775830403668806e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0004637232050299,291.0926818847656,294.1499938964844,284.97393798828125,284.5478820800781,286.00408935546875,285.0609436035156,290.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891657391563,4.596695646341687e-07,0.0009887060150504,-0.0110958572477102,0.0,0.0,0.0,-0.0070916931144893,60.0,-3.963292360305786,-0.0,-6.671100294397547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
