time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.278664947487414e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.770885662874208e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,7.216741505544633e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.770884935278444e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004634886281564,291.0907592773437,294.1499938964844,284.956298828125,284.5404357910156,285.9858703613281,285.045166015625,290.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886649204418,4.538145788046677e-07,0.0009882111335173,-0.0109424451366066,0.0,0.0,0.0,-0.0070626661181449,60.0,-3.9712555408477774,-0.0,-6.664347296236883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.278664947487414e-05,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.770885662874208e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,7.216741505544633e-05,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.770884935278444e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0004634886281564,291.0907592773437,294.1499938964844,284.956298828125,284.5404357910156,285.9858703613281,285.045166015625,290.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886649204418,4.538145788046677e-07,0.0009882111335173,-0.0109424451366066,0.0,0.0,0.0,-0.0070626661181449,60.0,-3.9712555408477774,-0.0,-6.664347296236883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.274468902731314e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.766466973815112e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.213478238554671e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.766466246219352e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004632790223695,291.0888061523437,294.1499938964844,284.9385986328125,284.5329895019531,285.9677124023437,285.0292663574219,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882173035293,4.485824263156246e-07,0.0009877687552943,-0.0108053516596555,0.0,0.0,0.0,-0.0070367264561355,60.0,-3.979445219039917,-0.0,-6.658315498953017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.274468902731314e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.766466973815112e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.213478238554671e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.766466246219352e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0004632790223695,291.0888061523437,294.1499938964844,284.9385986328125,284.5329895019531,285.9677124023437,285.0292663574219,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882173035293,4.485824263156246e-07,0.0009877687552943,-0.0108053516596555,0.0,0.0,0.0,-0.0070367264561355,60.0,-3.979445219039917,-0.0,-6.658315498953017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.270822192775086e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.762627450982107e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.210642070276663e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.762625995790586e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004630968614947,291.0868530273437,294.1499938964844,284.9208984375,284.52557373046875,285.9495544433594,285.0132751464844,290.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878283599391,4.4403495280676e-07,0.0009873842354863,-0.0106861982494592,0.0,0.0,0.0,-0.0070141814649105,60.0,-3.9878649711608887,-0.0,-6.653075246276785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.270822192775086e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.762627450982107e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.210642070276663e-05,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.762625995790586e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004630968614947,291.0868530273437,294.1499938964844,284.9208984375,284.52557373046875,285.9495544433594,285.0132751464844,290.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878283599391,4.4403495280676e-07,0.0009873842354863,-0.0106861982494592,0.0,0.0,0.0,-0.0070141814649105,60.0,-3.9878649711608887,-0.0,-6.653075246276785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.267805580748244e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.759450040291996e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,7.208295573946089e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.759449312696232e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004629461909644,291.0848999023437,294.1499938964844,284.9031677246094,284.5181884765625,285.931396484375,284.9971618652344,290.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875064715743,4.402722595386877e-07,0.0009870661888271,-0.0105876075103878,0.0,0.0,0.0,-0.0069955275394022,60.0,-3.996546506881714,-0.0,-6.648740935588648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.267805580748244e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.759450040291996e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,7.208295573946089e-05,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.759449312696232e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004629461909644,291.0848999023437,294.1499938964844,284.9031677246094,284.5181884765625,285.931396484375,284.9971618652344,290.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875064715743,4.402722595386877e-07,0.0009870661888271,-0.0105876075103878,0.0,0.0,0.0,-0.0069955275394022,60.0,-3.996546506881714,-0.0,-6.648740935588648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.266496635973454e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.758071973919868e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.207277667475864e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.758070518728346e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0004628807946573,291.0839233398437,294.1499938964844,284.8943176269531,284.51446533203125,285.9223327636719,284.98907470703125,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386390344279789e-07,0.0009869282366707,-0.0105448132380843,0.0,0.0,0.0,-0.0069874306209385,60.0,-4.000975608825684,-0.0,-6.646860128967091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.265394328394903e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.756911458680406e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.206420559668913e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.756910003488883e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004628257302101,291.0829162597656,294.1499938964844,284.88543701171875,284.51080322265625,285.9132385253906,284.98095703125,290.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987249193713,4.372638500171888e-07,0.0009868119377642,-0.0105087803676724,0.0,0.0,0.0,-0.006980612874031,60.0,-4.005478382110596,-0.0,-6.645276329209082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.263747051591054e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.755176142789423e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,7.205138535937294e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.755175415193662e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004627434245776,291.0809631347656,294.1499938964844,284.8677062988281,284.50341796875,285.8951110839844,284.964599609375,290.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870732901617,4.352068287971633e-07,0.0009866380132734,-0.0104548819363117,0.0,0.0,0.0,-0.006970414891839,60.0,-4.014714241027832,-0.0,-6.642908090270795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.263747051591054e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,9.755176142789423e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,7.205138535937294e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.755175415193662e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004627434245776,291.0809631347656,294.1499938964844,284.8677062988281,284.50341796875,285.8951110839844,284.964599609375,290.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870732901617,4.352068287971633e-07,0.0009866380132734,-0.0104548819363117,0.0,0.0,0.0,-0.006970414891839,60.0,-4.014714241027832,-0.0,-6.642908090270795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.262937965104356e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.754324128152804e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.204509165603667e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.75432340055704e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004627030284609,291.0789794921875,294.1499938964844,284.8500061035156,284.4960632324219,285.87701416015625,284.9480895996094,290.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986986560747,4.341945327723806e-07,0.0009865523315966,-0.010428356938064,0.0,0.0,0.0,-0.0069653955288231,60.0,-4.024287223815918,-0.0,-6.641742800184147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.262937965104356e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.754324128152804e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.204509165603667e-05,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.75432340055704e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004627030284609,291.0789794921875,294.1499938964844,284.8500061035156,284.4960632324219,285.87701416015625,284.9480895996094,290.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986986560747,4.341945327723806e-07,0.0009865523315966,-0.010428356938064,0.0,0.0,0.0,-0.0069653955288231,60.0,-4.024287223815918,-0.0,-6.641742800184147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.263559331884608e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.75497896433808e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.204993016785011e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.754978236742318e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.000462734082248,291.07696533203125,294.1499938964844,284.83221435546875,284.48883056640625,285.85888671875,284.931396484375,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870523354038,4.349648747847823e-07,0.0009866174077615,-0.0104485414922237,0.0,0.0,0.0,-0.0069692144170403,60.0,-4.034306526184082,-0.0,-6.642629557518377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.263559331884608e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.75497896433808e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.204993016785011e-05,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.754978236742318e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.000462734082248,291.07696533203125,294.1499938964844,284.83221435546875,284.48883056640625,285.85888671875,284.931396484375,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870523354038,4.349648747847823e-07,0.0009866174077615,-0.0104485414922237,0.0,0.0,0.0,-0.0069692144170403,60.0,-4.034306526184082,-0.0,-6.642629557518377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.266770211979748e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.75836010184139e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.207490125438198e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.758359374245627e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004628944734577,291.0749816894531,294.1499938964844,284.8142395019531,284.4817810058594,285.8407897949219,284.91436767578125,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873940143734,4.389602281662519e-07,0.0009869550121948,-0.0105532296001911,0.0,0.0,0.0,-0.0069890213198959,60.0,-4.045416831970215,-0.0,-6.647229611189688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.266770211979748e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.75836010184139e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.207490125438198e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.758359374245627e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004628944734577,291.0749816894531,294.1499938964844,284.8142395019531,284.4817810058594,285.8407897949219,284.91436767578125,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873940143734,4.389602281662519e-07,0.0009869550121948,-0.0105532296001911,0.0,0.0,0.0,-0.0069890213198959,60.0,-4.045416831970215,-0.0,-6.647229611189688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.269132715417072e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.76084775174968e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,7.209328032331541e-05,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.760847024153918e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004630124894902,291.073974609375,294.1499938964844,284.8052062988281,284.4783020019531,285.83172607421875,284.9057006835937,290.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876455878838,4.419013066581101e-07,0.0009872036753222,-0.0106302928179502,0.0,0.0,0.0,-0.0070036025717854,60.0,-4.051338195800781,-0.0,-6.650617478953792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.272155875805764e-05,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.764030983205883e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.211678894236684e-05,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.764030255610125e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0004631634801626,291.0729675292969,294.1499938964844,284.7961120605469,284.4748840332031,285.8226623535156,284.8969421386719,290.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879674762487,4.4566473889062763e-07,0.0009875218383967,-0.0107289031147956,0.0,0.0,0.0,-0.007022260222584,60.0,-4.057557582855225,-0.0,-6.654953210727399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.279864025302233e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.772148769116028e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.217674283310771e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.772147313924506e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004635485238395,291.0709533691406,294.1499938964844,284.77783203125,284.46807861328125,285.80450439453125,284.87896728515625,290.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887883206829,4.552637449251052e-07,0.0009883331367745,-0.0109804160892963,0.0,0.0,0.0,-0.0070698480121791,60.0,-4.070836544036865,-0.0,-6.666018492751391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.279864025302233e-05,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.772148769116028e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.217674283310771e-05,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.772147313924506e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004635485238395,291.0709533691406,294.1499938964844,284.77783203125,284.46807861328125,285.80450439453125,284.87896728515625,290.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887883206829,4.552637449251052e-07,0.0009883331367745,-0.0109804160892963,0.0,0.0,0.0,-0.0070698480121791,60.0,-4.070836544036865,-0.0,-6.666018492751391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.289568697568028e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.78236785158515e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.225222361739725e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.782367123989388e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004640333063434,291.06890869140625,294.1499938964844,284.7593688964844,284.4613952636719,285.7863464355469,284.86053466796875,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898219723254,4.673492242091015e-07,0.0009893546812236,-0.011297077871859,0.0,0.0,0.0,-0.0071297632530331,60.0,-4.085087776184082,-0.0,-6.679962893940683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.289568697568028e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.78236785158515e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.225222361739725e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.782367123989388e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004640333063434,291.06890869140625,294.1499938964844,284.7593688964844,284.4613952636719,285.7863464355469,284.86053466796875,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898219723254,4.673492242091015e-07,0.0009893546812236,-0.011297077871859,0.0,0.0,0.0,-0.0071297632530331,60.0,-4.085087776184082,-0.0,-6.679962893940683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.29537054616958e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.78847747319378e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,7.229734910652041e-05,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.788476018002255e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0004643230931833,291.0678405761719,294.1499938964844,284.7497253417969,284.4579162597656,285.7768859863281,284.8507080078125,290.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990440021269,4.745744206502425e-07,0.0009899653960019,-0.0114863887429237,0.0,0.0,0.0,-0.0071655833162367,60.0,-4.092950820922852,-0.0,-6.688306797286715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.301339014200494e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.79476171778515e-05,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.23437697160989e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.794760990189388e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0004646212328225,291.0668640136719,294.1499938964844,284.7407531738281,284.4547424316406,285.7681579589844,284.84149169921875,290.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910756489261,4.820074082090287e-07,0.0009905936894938,-0.0116811441257596,0.0,0.0,0.0,-0.0072024334222078,60.0,-4.100432872772217,-0.0,-6.696895837876582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.314978524344042e-05,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.809125185711308e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.24498531781137e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.809124458115548e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004653025534935,291.0648193359375,294.1499938964844,284.72198486328125,284.4481811523437,285.7499389648437,284.82183837890625,290.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925285121425,4.989949502487434e-07,0.0009920295560732,-0.0121262362226843,0.0,0.0,0.0,-0.0072866510599851,60.0,-4.116778373718262,-0.0,-6.71654589723403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.314978524344042e-05,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.809125185711308e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.24498531781137e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.809124458115548e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004653025534935,291.0648193359375,294.1499938964844,284.72198486328125,284.4481811523437,285.7499389648437,284.82183837890625,290.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925285121425,4.989949502487434e-07,0.0009920295560732,-0.0121262362226843,0.0,0.0,0.0,-0.0072866510599851,60.0,-4.116778373718262,-0.0,-6.71654589723403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.322453843196854e-05,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.816997044254094e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.250799535540864e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.816996316658332e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004656759556382,291.06378173828125,294.1499938964844,284.7125244140625,284.44488525390625,285.7408142089844,284.811767578125,290.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933249093592,5.083056748844683e-07,0.0009928166400641,-0.012370184995234,0.0,0.0,0.0,-0.0073328106664121,60.0,-4.125338077545166,-0.0,-6.727328383249187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.330466855317354e-05,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.825434972299264e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,7.257032120833173e-05,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.8254342447035e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004660762206185,291.062744140625,294.1499938964844,284.7030334472656,284.44158935546875,285.7316589355469,284.801513671875,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941785829141,5.18285844464117e-07,0.0009936603019014,-0.0126316715031862,0.0,0.0,0.0,-0.0073822890408337,60.0,-4.1341423988342285,-0.0,-6.738896018987361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.347812010673806e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.843700536293908e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,7.270522473845631e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.843699081102386e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004669426416512,291.0606689453125,294.1499938964844,284.6839599609375,284.4350280761719,285.7133483886719,284.78057861328125,290.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960262104868,5.398896973929368e-07,0.0009954862762242,-0.0131976949051022,0.0,0.0,0.0,-0.0074893925338983,60.0,-4.152447700500488,-0.0,-6.763968940504128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.347812010673806e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.843700536293908e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,7.270522473845631e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.843699081102386e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004669426416512,291.0606689453125,294.1499938964844,284.6839599609375,284.4350280761719,285.7133483886719,284.78057861328125,290.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960262104868,5.398896973929368e-07,0.0009954862762242,-0.0131976949051022,0.0,0.0,0.0,-0.0074893925338983,60.0,-4.152447700500488,-0.0,-6.763968940504128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.366724407300352e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.863616287475452e-05,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,7.285232277354226e-05,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.86361555987969e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004678873810917,291.0585632324219,294.1499938964844,284.6647033691406,284.42840576171875,285.69500732421875,284.7591247558594,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980410104617,5.634468038806517e-07,0.0009974775603041,-0.0138148805126547,0.0,0.0,0.0,-0.0076061799190938,60.0,-4.171596527099609,-0.0,-6.791362494595887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.366724407300352e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.863616287475452e-05,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,7.285232277354226e-05,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.86361555987969e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004678873810917,291.0585632324219,294.1499938964844,284.6647033691406,284.42840576171875,285.69500732421875,284.7591247558594,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980410104617,5.634468038806517e-07,0.0009974775603041,-0.0138148805126547,0.0,0.0,0.0,-0.0076061799190938,60.0,-4.171596527099609,-0.0,-6.791362494595887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.3873699370306e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.885356848826632e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.301290315808728e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.88535612123087e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004689186753239,291.05645751953125,294.1499938964844,284.64532470703125,284.4217529296875,285.67657470703125,284.7370910644531,290.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000240445137,5.89162482356187e-07,0.0009996513836085,-0.0144886020570993,0.0,0.0,0.0,-0.0077336695976555,60.0,-4.191715240478516,-0.0,-6.821328923933835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.3873699370306e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.885356848826632e-05,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.301290315808728e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.88535612123087e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004689186753239,291.05645751953125,294.1499938964844,284.64532470703125,284.4217529296875,285.67657470703125,284.7370910644531,290.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000240445137,5.89162482356187e-07,0.0009996513836085,-0.0144886020570993,0.0,0.0,0.0,-0.0077336695976555,60.0,-4.191715240478516,-0.0,-6.821328923933835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.409310587216169e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.908461652230471e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,7.318354619201273e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.90846092463471e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0004700146382674,291.0543518066406,294.1499938964844,284.6257629394531,284.4149780273437,285.6580810546875,284.7146911621094,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025778319686,6.164915475892485e-07,0.0010019614128395,-0.0152045702561736,0.0,0.0,0.0,-0.0078691570088267,60.0,-4.212528228759766,-0.0,-6.853247924709649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.409310587216169e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.908461652230471e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,7.318354619201273e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.90846092463471e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0004700146382674,291.0543518066406,294.1499938964844,284.6257629394531,284.4149780273437,285.6580810546875,284.7146911621094,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025778319686,6.164915475892485e-07,0.0010019614128395,-0.0152045702561736,0.0,0.0,0.0,-0.0078691570088267,60.0,-4.212528228759766,-0.0,-6.853247924709649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.42078186199069e-05,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.92054119706154e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,7.327277126023546e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.920540469465776e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004705876635853,291.05328369140625,294.1499938964844,284.6159362792969,284.4115600585937,285.6488342285156,284.70330810546875,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037999600172,6.307798798843578e-07,0.0010031692218035,-0.0155788883566856,0.0,0.0,0.0,-0.0079399943351745,60.0,-4.223273754119873,-0.0,-6.869965574196615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.432614024262877e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.933000546880066e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,7.336479757213965e-05,297.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.932999819284304e-05,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0004711786750704,291.0522155761719,294.1499938964844,284.6060791015625,284.4081115722656,285.6395568847656,284.6918334960937,290.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455181278397504e-07,0.0010044150985777,-0.0159649867564439,0.0,0.0,0.0,-0.008013061247766,60.0,-4.234210014343262,-0.0,-6.887230341590111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.457142004976048e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.958830196410418e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.355556590482593e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.958828741218896e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0004724039172288,291.0500793457031,294.1499938964844,284.5862121582031,284.4010925292969,285.6209411621094,284.6686706542969,290.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076736798509,6.760706128261518e-07,0.0010069975396618,-0.016765346750617,0.0,0.0,0.0,-0.0081645287573337,60.0,-4.256618976593018,-0.0,-6.923090722921188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
