time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.457142004976048e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.958830196410418e-05,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.355556590482593e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.958828741218896e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0004724039172288,291.0500793457031,294.1499938964844,284.5862121582031,284.4010925292969,285.6209411621094,284.6686706542969,290.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076736798509,6.760706128261518e-07,0.0010069975396618,-0.016765346750617,0.0,0.0,0.0,-0.0081645287573337,60.0,-4.256618976593018,-0.0,-6.923090722921188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.482562018092722e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.985598444472998e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.375328277703375e-05,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.985597716877236e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004736737173516,291.04791259765625,294.1499938964844,284.56622314453125,284.3939208984375,285.60223388671875,284.6452941894531,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103817330673,7.077348982420517e-07,0.0010096740443259,-0.0175947975367307,0.0,0.0,0.0,-0.0083215087652206,60.0,-4.279609203338623,-0.0,-6.960353715612655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.482562018092722e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.985598444472998e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.375328277703375e-05,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.985597716877236e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004736737173516,291.04791259765625,294.1499938964844,284.56622314453125,284.3939208984375,285.60223388671875,284.6452941894531,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103817330673,7.077348982420517e-07,0.0010096740443259,-0.0175947975367307,0.0,0.0,0.0,-0.0083215087652206,60.0,-4.279609203338623,-0.0,-6.960353715612655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.49823297560215e-05,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001000210104393,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.387516961898655e-05,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0001000210031634,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004744564939755,291.0466003417969,294.1499938964844,284.5541687011719,284.3895263671875,285.59100341796875,284.6311950683594,290.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120514780282,7.272553261827852e-07,0.0010113242315128,-0.0181061197072267,0.0,0.0,0.0,-0.008418284356594,60.0,-4.293692588806152,-0.0,-6.983375300251282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.508811490377413e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0001001324053504,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.395744614768773e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0001001323980744,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004749849322251,291.0457458496094,294.1499938964844,284.5461120605469,284.3865661621094,285.5834655761719,284.62176513671875,290.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131784947589,7.40432255952328e-07,0.0010124379768967,-0.0184512715786695,0.0,0.0,0.0,-0.0084836110472679,60.0,-4.303182125091553,-0.0,-6.9989376072499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.535578283248468e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001004142686724,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.416562584694475e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001004142613965,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004763219621963,291.0435485839844,294.1499938964844,284.5258178710937,284.3789978027344,285.5646057128906,284.5981140136719,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030088067,7.737735359114595e-07,0.0010152562754228,-0.0193245746195316,0.0,0.0,0.0,-0.0086489049717783,60.0,-4.327235698699951,-0.0,-7.038391203195715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.535578283248468e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001004142686724,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.416562584694475e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001004142613965,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004763219621963,291.0435485839844,294.1499938964844,284.5258178710937,284.3789978027344,285.5646057128906,284.5981140136719,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030088067,7.737735359114595e-07,0.0010152562754228,-0.0193245746195316,0.0,0.0,0.0,-0.0086489049717783,60.0,-4.327235698699951,-0.0,-7.038391203195715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,9.549079550197348e-05,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001005564481602,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,7.427063974319026e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0001005564408842,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0004769963852595,291.0424499511719,294.1499938964844,284.515625,284.3751220703125,285.55517578125,284.5862731933594,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.905919119366445e-07,0.001016677939333,-0.0197650771588087,0.0,0.0,0.0,-0.0087322853505611,60.0,-4.339377880096436,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.562610648572444e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001006989332381,297.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.437587919412181e-05,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001006989259622,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.000477672292618,291.0413513183594,294.1499938964844,284.5054016113281,284.3711853027344,285.5456848144531,284.5744323730469,290.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.074470656538324e-07,0.0010181027464568,-0.020206531509757,0.0,0.0,0.0,-0.0088158464059233,60.0,-4.351595878601074,-0.0,-7.078349995026656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.589575347490607e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.00010098288476,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,7.458560867235065e-05,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.000100982877484,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004790192178916,291.03912353515625,294.1499938964844,284.4848327636719,284.3631286621094,285.5267028808594,284.55078125,290.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217829840257,8.410356144850084e-07,0.0010209418833255,-0.0210862196981906,0.0,0.0,0.0,-0.0089823668822646,60.0,-4.376177787780762,-0.0,-7.11832015554137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.589575347490607e-05,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.00010098288476,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,7.458560867235065e-05,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.000100982877484,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004790192178916,291.03912353515625,294.1499938964844,284.4848327636719,284.3631286621094,285.5267028808594,284.55078125,290.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217829840257,8.410356144850084e-07,0.0010209418833255,-0.0210862196981906,0.0,0.0,0.0,-0.0089823668822646,60.0,-4.376177787780762,-0.0,-7.11832015554137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.616156603442504e-05,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001012627981253,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.479234773200005e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001012627908494,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0004803470219485,291.0368957519531,294.1499938964844,284.4641418457031,284.3547668457031,285.5075988769531,284.5271911621094,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246150195598,8.74146508067497e-07,0.0010237408569082,-0.0219533499330282,0.0,0.0,0.0,-0.0091465190052986,60.0,-4.400824069976807,-0.0,-7.157832726534252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.616156603442504e-05,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001012627981253,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.479234773200005e-05,297.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001012627908494,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0004803470219485,291.0368957519531,294.1499938964844,284.4641418457031,284.3547668457031,285.5075988769531,284.5271911621094,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246150195598,8.74146508067497e-07,0.0010237408569082,-0.0219533499330282,0.0,0.0,0.0,-0.0091465190052986,60.0,-4.400824069976807,-0.0,-7.157832726534252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.642005170462652e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001015349916997,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.499338971683756e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001015349844237,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0004816382133867,291.0346374511719,294.1499938964844,284.4433288574219,284.3460693359375,285.4884338378906,284.503662109375,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.06344951090432e-07,0.0010264625307172,-0.0227965395897626,0.0,0.0,0.0,-0.0093061476945877,60.0,-4.425381183624268,-0.0,-7.196360485295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.642005170462652e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001015349916997,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.499338971683756e-05,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001015349844237,297.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0004816382133867,291.0346374511719,294.1499938964844,284.4433288574219,284.3460693359375,285.4884338378906,284.503662109375,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.06344951090432e-07,0.0010264625307172,-0.0227965395897626,0.0,0.0,0.0,-0.0093061476945877,60.0,-4.425381183624268,-0.0,-7.196360485295372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.666623373050244e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001017942413454,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.518487109337002e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001017942267935,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.000482867937535,291.0323791503906,294.1499938964844,284.42236328125,284.3370666503906,285.4691772460937,284.48028564453125,290.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299917776137,9.370109523842984e-07,0.0010290547506883,-0.023599550127983,0.0,0.0,0.0,-0.009458178654313,60.0,-4.44964075088501,-0.0,-7.23315096706756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.666623373050244e-05,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001017942413454,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.518487109337002e-05,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001017942267935,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.000482867937535,291.0323791503906,294.1499938964844,284.42236328125,284.3370666503906,285.4691772460937,284.48028564453125,290.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299917776137,9.370109523842984e-07,0.0010290547506883,-0.023599550127983,0.0,0.0,0.0,-0.009458178654313,60.0,-4.44964075088501,-0.0,-7.23315096706756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.678437345428392e-05,297.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001019186456687,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,7.527675188612193e-05,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001019186383928,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004834580759052,291.03125,294.1499938964844,284.41180419921875,284.3324279785156,285.45953369140625,284.4686279296875,290.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031250343658,9.51726747189241e-07,0.001030298648402,-0.0239848792552948,0.0,0.0,0.0,-0.0095311347395181,60.0,-4.461618900299072,-0.0,-7.25083921793157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.689723083283752e-05,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001020374838844,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.536452903877944e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001020374766085,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0004840217879973,291.0301208496094,294.1499938964844,284.4012451171875,284.32769775390625,285.4498596191406,284.4570007324219,290.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324525646865,9.65784465734032e-07,0.0010314867831766,-0.0243529677391052,0.0,0.0,0.0,-0.0096008274704217,60.0,-4.473448276519775,-0.0,-7.267756529927284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.710655285743997e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001022579090204,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.55273358663544e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001022579017444,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0004850674013141,291.02783203125,294.1499938964844,284.3800354003906,284.3179626464844,285.4304504394531,284.4338684082031,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.91858428278647e-07,0.0010336908744648,-0.025035660713911,0.0,0.0,0.0,-0.0097300931811332,60.0,-4.496575832366943,-0.0,-7.29918596675816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.710655285743997e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001022579090204,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.55273358663544e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001022579017444,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0004850674013141,291.02783203125,294.1499938964844,284.3800354003906,284.3179626464844,285.4304504394531,284.4338684082031,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.91858428278647e-07,0.0010336908744648,-0.025035660713911,0.0,0.0,0.0,-0.0097300931811332,60.0,-4.496575832366943,-0.0,-7.29918596675816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.728985605761407e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001024509401759,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.566990825580433e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001024509328999,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0004859830369241,291.0255432128906,294.1499938964844,284.3586730957031,284.30780029296875,285.4109802246094,284.41082763671875,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.014690951706143e-06,0.0010356209240853,-0.0256334580481052,0.0,0.0,0.0,-0.0098432889208197,60.0,-4.518777847290039,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.728985605761407e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001024509401759,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.566990825580433e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0001024509328999,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0004859830369241,291.0255432128906,294.1499938964844,284.3586730957031,284.30780029296875,285.4109802246094,284.41082763671875,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.014690951706143e-06,0.0010356209240853,-0.0256334580481052,0.0,0.0,0.0,-0.0098432889208197,60.0,-4.518777847290039,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,9.739705274114384e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001025638193823,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,7.575328345410526e-05,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001025638121063,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0004865185183007,291.0239562988281,294.1499938964844,284.34405517578125,284.3006286621094,285.397705078125,284.3952941894531,290.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377776343375,1.0280433571097092e-06,0.0010367496870458,-0.0259830337017774,0.0,0.0,0.0,-0.0099094854667782,60.0,-4.533185958862305,-0.0,-7.342916319430516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.74420690909028e-05,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001026112222461,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,7.578829536214471e-05,297.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001026112149702,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004867433744948,291.0232238769531,294.1499938964844,284.3371887207031,284.29718017578125,285.3914489746094,284.3879699707031,290.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0336501645724638e-06,0.0010372236138209,-0.0261298231780529,0.0,0.0,0.0,-0.0099372826516628,60.0,-4.539765357971191,-0.0,-7.349704134185232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.755806240718812e-05,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001027333782985,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.587850996060297e-05,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001027333710226,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0004873228026553,291.0209045410156,294.1499938964844,284.3155822753906,284.2861328125,285.3718566894531,284.36529541015625,290.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0480976015969643e-06,0.0010384449269622,-0.0265080537647008,0.0,0.0,0.0,-0.0100089078769087,60.0,-4.559313774108887,-0.0,-7.367208354480681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.755806240718812e-05,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001027333782985,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.587850996060297e-05,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0001027333710226,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0004873228026553,291.0209045410156,294.1499938964844,284.3155822753906,284.2861328125,285.3718566894531,284.36529541015625,290.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0480976015969643e-06,0.0010384449269622,-0.0265080537647008,0.0,0.0,0.0,-0.0100089078769087,60.0,-4.559313774108887,-0.0,-7.367208354480681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.76008886937052e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001027784674079,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,7.59118192945607e-05,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0001027784601319,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0004875367158092,291.0197448730469,294.1499938964844,284.3047180175781,284.2804260253906,285.3620300292969,284.35400390625,290.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399492457509,1.05343042378081e-06,0.0010388958035036,-0.0266476608812809,0.0,0.0,0.0,-0.0100353462621569,60.0,-4.568446636199951,-0.0,-7.373674293376099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.763275738805532e-05,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001028120314003,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,7.593660848215222e-05,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001028120241244,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004876959137618,291.0185852050781,294.1499938964844,284.2938232421875,284.27459716796875,285.3522033691406,284.3427429199219,290.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402887128293,1.057399117598834e-06,0.0010392313124611,-0.0267515573650598,0.0,0.0,0.0,-0.0100550223141908,60.0,-4.57714319229126,-0.0,-7.378488930953608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.766127186594532e-05,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001028420592774,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.595878560096025e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001028420520015,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004878383479081,291.0162353515625,294.1499938964844,284.27197265625,284.2625732421875,285.3324890136719,284.3203430175781,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0609480796119897e-06,0.0010395314311608,-0.0268444661051034,0.0,0.0,0.0,-0.0100726168602705,60.0,-4.593074798583984,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.766127186594532e-05,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001028420592774,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.595878560096025e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001028420520015,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004878383479081,291.0162353515625,294.1499938964844,284.27197265625,284.2625732421875,285.3324890136719,284.3203430175781,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0609480796119897e-06,0.0010395314311608,-0.0268444661051034,0.0,0.0,0.0,-0.0100726168602705,60.0,-4.593074798583984,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.763921843841672e-05,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001028188344207,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.594162889290601e-05,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001028188271448,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004877281899098,291.0138854980469,294.1499938964844,284.25,284.25,285.312744140625,284.2981262207031,290.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403572814539,1.0581969718259645e-06,0.0010392990661785,-0.0267724450677633,0.0,0.0,0.0,-0.0100589785724878,60.0,-4.606802940368652,-0.0,-7.379456690159716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.763921843841672e-05,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001028188344207,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.594162889290601e-05,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001028188271448,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004877281899098,291.0138854980469,294.1499938964844,284.25,284.25,285.312744140625,284.2981262207031,290.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403572814539,1.0581969718259645e-06,0.0010392990661785,-0.0267724450677633,0.0,0.0,0.0,-0.0100589785724878,60.0,-4.606802940368652,-0.0,-7.379456690159716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.758173109730706e-05,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001027582984534,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,7.589691813336685e-05,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001027582911774,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0004874410224147,291.01153564453125,294.1499938964844,284.223876953125,284.223876953125,285.2929382324219,284.275390625,290.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0510317451917215e-06,0.0010386934736743,-0.02658486738801,0.0,0.0,0.0,-0.0100234569981694,60.0,-4.61969804763794,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.758173109730706e-05,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001027582984534,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,7.589691813336685e-05,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001027582911774,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0004874410224147,291.01153564453125,294.1499938964844,284.223876953125,284.223876953125,285.2929382324219,284.275390625,290.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0510317451917215e-06,0.0010386934736743,-0.02658486738801,0.0,0.0,0.0,-0.0100234569981694,60.0,-4.61969804763794,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.750895696925e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001026816607918,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.584031845908612e-05,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001026816535159,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004870775155723,291.0091857910156,294.1499938964844,284.18994140625,284.18994140625,285.27294921875,284.2498474121094,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389687959104,1.0419620366519666e-06,0.0010379268787801,-0.0263474248349666,0.0,0.0,0.0,-0.0099784927442669,60.0,-4.63580322265625,-0.0,-7.359771814208217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.750895696925e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001026816607918,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,7.584031845908612e-05,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001026816535159,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004870775155723,291.0091857910156,294.1499938964844,284.18994140625,284.18994140625,285.27294921875,284.2498474121094,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389687959104,1.0419620366519666e-06,0.0010379268787801,-0.0263474248349666,0.0,0.0,0.0,-0.0099784927442669,60.0,-4.63580322265625,-0.0,-7.359771814208217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.74671056610532e-05,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001026375903165,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.580776582472026e-05,297.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001026375830406,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0004868684627581,291.00799560546875,294.1499938964844,284.1702575683594,284.1702575683594,285.2628173828125,284.23541259765625,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385228088125,1.036746425597812e-06,0.0010374860139563,-0.0262108799070119,0.0,0.0,0.0,-0.0099526355043053,60.0,-4.645598888397217,-0.0,-7.353452957659101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.742230759002268e-05,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001025904130074,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,7.577292126370594e-05,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001025904057314,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0004866446543019,291.0068359375,294.1499938964844,284.1488647460937,284.1488647460937,285.2525939941406,284.2197570800781,290.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380452731624,1.031163037623628e-06,0.001037014182657,-0.0260647069662809,0.0,0.0,0.0,-0.0099249556660652,60.0,-4.656433582305908,-0.0,-7.346692143528345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.732379112392664e-05,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001024866724037,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.569629815407097e-05,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001024866651277,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004861525667365,291.00445556640625,294.1499938964844,284.1011962890625,284.1011962890625,285.2318115234375,284.1847229003906,290.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369953233748,1.0188869055127725e-06,0.0010359764564782,-0.0257433112710714,0.0,0.0,0.0,-0.0098640955984592,60.0,-4.681020259857178,-0.0,-7.331838247637279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.732379112392664e-05,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001024866724037,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.569629815407097e-05,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001024866651277,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004861525667365,291.00445556640625,294.1499938964844,284.1011962890625,284.1011962890625,285.2318115234375,284.1847229003906,290.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369953233748,1.0188869055127725e-06,0.0010359764564782,-0.0257433112710714,0.0,0.0,0.0,-0.0098640955984592,60.0,-4.681020259857178,-0.0,-7.331838247637279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
