time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.721448441268876e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001023715667543,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.561127858934924e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001023715594783,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0004856065497733,291.0020751953125,294.1499938964844,284.04754638671875,284.04754638671875,285.2104797363281,284.1442565917969,290.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358303552493,1.0052658581116702e-06,0.0010348251089453,-0.0253866929560899,0.0,0.0,0.0,-0.009796567261219,60.0,-4.709582805633545,-0.0,-7.315374261906983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.721448441268876e-05,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001023715667543,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.561127858934924e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001023715594783,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0004856065497733,291.0020751953125,294.1499938964844,284.04754638671875,284.04754638671875,285.2104797363281,284.1442565917969,290.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358303552493,1.0052658581116702e-06,0.0010348251089453,-0.0253866929560899,0.0,0.0,0.0,-0.009796567261219,60.0,-4.709582805633545,-0.0,-7.315374261906983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.712533210404216e-05,297.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001022776777972,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,7.554193871328607e-05,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001022776777972,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004851612029597,291.0002746582031,294.1499938964844,284.003173828125,284.003173828125,285.1937866210937,284.10986328125,290.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348802898079,9.94156380329514e-07,0.0010338861029595,-0.0250958260148763,0.0,0.0,0.0,-0.0097414907068014,60.0,-4.733659267425537,-0.0,-7.301959215055831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.709616278996692e-05,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001022469659801,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,7.551925227744505e-05,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001022469587041,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004850155091844,290.99969482421875,294.1499938964844,283.98858642578125,283.98858642578125,285.1884460449219,284.09844970703125,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345694608986,9.90522153188067e-07,0.0010335789993405,-0.025000674650073,0.0,0.0,0.0,-0.0097234733402729,60.0,-4.7416090965271,-0.0,-7.29757374529072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.697010682430118e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001021142234094,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,7.542120874859393e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001021142161334,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0004843858187086,290.997314453125,294.1499938964844,283.92486572265625,283.92486572265625,285.16571044921875,284.0476989746094,290.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332260280847,9.7481461125426e-07,0.001032251282595,-0.0245894063264131,0.0,0.0,0.0,-0.0096456008031964,60.0,-4.776690483093262,-0.0,-7.278633518126298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.697010682430118e-05,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001021142234094,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,7.542120874859393e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001021142161334,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0004843858187086,290.997314453125,294.1499938964844,283.92486572265625,283.92486572265625,285.16571044921875,284.0476989746094,290.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332260280847,9.7481461125426e-07,0.001032251282595,-0.0245894063264131,0.0,0.0,0.0,-0.0096456008031964,60.0,-4.776690483093262,-0.0,-7.278633518126298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,9.690449951449408e-05,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001020451381918,297.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.537018245784566e-05,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001020451309159,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004840581095777,290.9961242675781,294.1499938964844,283.89141845703125,283.89141845703125,285.15399169921875,284.0204467773437,290.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325268376618,9.66639618127374e-07,0.0010315601248294,-0.0243753567337989,0.0,0.0,0.0,-0.0096050724387168,60.0,-4.795315265655518,-0.0,-7.268786106351399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.68374515650794e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0001019745322992,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,7.53180356696248e-05,297.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001019745250232,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004837231826968,290.99493408203125,294.1499938964844,283.85699462890625,283.85699462890625,285.1420593261719,283.9921264648437,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318122804164,9.582852271705633e-07,0.0010308539494872,-0.0241566058248281,0.0,0.0,0.0,-0.009563653729856,60.0,-4.814547538757324,-0.0,-7.258729084469452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.66998777585104e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001018296534311,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,7.521102816099301e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001018296534311,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004830359830521,290.9925231933594,294.1499938964844,283.7856140136719,283.7856140136719,285.11767578125,283.9329528808594,290.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.411427868144528e-07,0.0010294050443917,-0.0237077418714761,0.0,0.0,0.0,-0.0094786686822772,60.0,-4.854460716247559,-0.0,-7.238115529162314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.66998777585104e-05,297.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001018296534311,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,7.521102816099301e-05,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001018296534311,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004830359830521,290.9925231933594,294.1499938964844,283.7856140136719,283.7856140136719,285.11767578125,283.9329528808594,290.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.411427868144528e-07,0.0010294050443917,-0.0237077418714761,0.0,0.0,0.0,-0.0094786686822772,60.0,-4.854460716247559,-0.0,-7.238115529162314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.655814938014372e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001016804089886,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,7.510079740313813e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001016804017126,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0004823280032724,290.9901428222656,294.1499938964844,283.7113037109375,283.7113037109375,285.09234619140625,283.8701477050781,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288358898833,9.234832987203844e-07,0.0010279123671352,-0.0232453234493732,0.0,0.0,0.0,-0.0093911197036504,60.0,-4.896340370178223,-0.0,-7.21691009175629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.655814938014372e-05,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001016804089886,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,7.510079740313813e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0001016804017126,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0004823280032724,290.9901428222656,294.1499938964844,283.7113037109375,283.7113037109375,285.09234619140625,283.8701477050781,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288358898833,9.234832987203844e-07,0.0010279123671352,-0.0232453234493732,0.0,0.0,0.0,-0.0093911197036504,60.0,-4.896340370178223,-0.0,-7.21691009175629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.641342330724e-05,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001015280067804,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.49882310628891e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0001015279995044,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004816050641238,290.9877319335937,294.1499938964844,283.6347045898437,283.6347045898437,285.06610107421875,283.80438232421875,290.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.054503493644006e-07,0.0010263880249112,-0.0227731093764305,0.0,0.0,0.0,-0.0093017183244228,60.0,-4.939736366271973,-0.0,-7.195288986849846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.641342330724e-05,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001015280067804,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.49882310628891e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0001015279995044,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004816050641238,290.9877319335937,294.1499938964844,283.6347045898437,283.6347045898437,285.06610107421875,283.80438232421875,290.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272935032844,9.054503493644006e-07,0.0010263880249112,-0.0227731093764305,0.0,0.0,0.0,-0.0093017183244228,60.0,-4.939736366271973,-0.0,-7.195288986849846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.62668127613142e-05,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001013736182358,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.487420225515962e-05,297.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001013736109598,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0004808726953342,290.9853210449219,294.1499938964844,283.556396484375,283.556396484375,285.0389404296875,283.73614501953125,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.871824093148462e-07,0.0010248438920825,-0.0222947299480438,0.0,0.0,0.0,-0.0092111527919769,60.0,-4.984254837036133,-0.0,-7.17341848144315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.62668127613142e-05,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001013736182358,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.487420225515962e-05,297.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001013736109598,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0004808726953342,290.9853210449219,294.1499938964844,283.556396484375,283.556396484375,285.0389404296875,283.73614501953125,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257310932502,8.871824093148462e-07,0.0010248438920825,-0.0222947299480438,0.0,0.0,0.0,-0.0092111527919769,60.0,-4.984254837036133,-0.0,-7.17341848144315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,9.61930345511064e-05,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001012959255604,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,7.481681677745655e-05,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001012959182844,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.000480504182633,290.984130859375,294.1499938964844,283.51678466796875,283.51678466796875,285.02496337890625,283.7011413574219,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249448241665,8.779896347732574e-07,0.0010240669362246,-0.0220539923757314,0.0,0.0,0.0,-0.0091655785217881,60.0,-5.006872653961182,-0.0,-7.162425674778208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,9.61192199611105e-05,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001012181965052,297.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.475940947188064e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0001012181892292,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004801354662049,290.9829406738281,294.1499938964844,283.4769897460937,283.4769897460937,285.0107727050781,283.665771484375,290.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241583222523,8.68793051722605e-07,0.0010232895147055,-0.0218131523579359,0.0,0.0,0.0,-0.0091199846938252,60.0,-5.029597759246826,-0.0,-7.15143642082694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.597180905984716e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001010629639495,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.464475493179634e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001010629566735,297.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0004793991101905,290.98052978515625,294.1499938964844,283.3971252441406,283.3971252441406,284.9818420410156,283.5942687988281,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.504255788466253e-07,0.0010217368835583,-0.0213321335613727,0.0,0.0,0.0,-0.0090289255604147,60.0,-5.075168609619141,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.597180905984716e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001010629639495,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.464475493179634e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001010629566735,297.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0004793991101905,290.98052978515625,294.1499938964844,283.3971252441406,283.3971252441406,284.9818420410156,283.5942687988281,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225872974842,8.504255788466253e-07,0.0010217368835583,-0.0213321335613727,0.0,0.0,0.0,-0.0090289255604147,60.0,-5.075168609619141,-0.0,-7.129514756343269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.58251694100909e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000100908546301,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.453070429619402e-05,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001009085390251,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0004786666249856,290.9781188964844,294.1499938964844,283.3173522949219,283.3173522949219,284.9520263671875,283.5218505859375,290.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210246546193,8.321548534695467e-07,0.0010201925178989,-0.0208536349236965,0.0,0.0,0.0,-0.0089383451268076,60.0,-5.120779037475586,-0.0,-7.107740884748638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.58251694100909e-05,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000100908546301,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.453070429619402e-05,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001009085390251,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0004786666249856,290.9781188964844,294.1499938964844,283.3173522949219,283.3173522949219,284.9520263671875,283.5218505859375,290.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210246546193,8.321548534695467e-07,0.0010201925178989,-0.0208536349236965,0.0,0.0,0.0,-0.0089383451268076,60.0,-5.120779037475586,-0.0,-7.107740884748638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.570324618835002e-05,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.000100780154753,297.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.443587674060836e-05,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.000100780147477,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004780575982294,290.97607421875,294.1499938964844,283.2509155273437,283.2509155273437,284.92633056640625,283.46063232421875,290.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.169636203092523e-07,0.0010189084568992,-0.0204557757824659,0.0,0.0,0.0,-0.0088630327954888,60.0,-5.158840179443359,-0.0,-7.089663256465428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.568026143824682e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.000100755947642,297.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.44179924367927e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.000100755940366,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0004779427836183,290.9756774902344,294.1499938964844,283.23834228515625,283.23834228515625,284.92138671875,283.4490051269531,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194804053753,8.140994509631128e-07,0.0010186663130298,-0.0203807614743709,0.0,0.0,0.0,-0.0088488329201936,60.0,-5.166012763977051,-0.0,-7.086256914590194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.553778363624588e-05,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.00010060591012,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.430717960232869e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.00010060591012,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0004772310494445,290.9732666015625,294.1499938964844,283.1606750488281,283.1606750488281,284.88995361328125,283.376220703125,290.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.963469670357881e-07,0.0010171657195314,-0.0199158079922199,0.0,0.0,0.0,-0.0087608229368925,60.0,-5.210488796234131,-0.0,-7.065165164021894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.553778363624588e-05,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.00010060591012,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.430717960232869e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.00010060591012,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0004772310494445,290.9732666015625,294.1499938964844,283.1606750488281,283.1606750488281,284.88995361328125,283.376220703125,290.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179620003327,7.963469670357881e-07,0.0010171657195314,-0.0199158079922199,0.0,0.0,0.0,-0.0087608229368925,60.0,-5.210488796234131,-0.0,-7.065165164021894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.5467985374853e-05,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.0001005324156722,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.425289368256927e-05,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001005324083962,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0004768824146594,290.9720458984375,294.1499938964844,283.1225280761719,283.1225280761719,284.8738708496094,283.340087890625,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172183392569,7.87650549227692e-07,0.0010164306731894,-0.0196880362927913,0.0,0.0,0.0,-0.0087177092209458,60.0,-5.232202529907227,-0.0,-7.054844530784976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.539883467368782e-05,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001004595906124,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,7.419910252792761e-05,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001004595833364,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0004765369812957,290.9708557128906,294.1499938964844,283.0849304199219,283.0849304199219,284.8576354980469,283.3041381835937,290.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164814302697,7.790341669533518e-07,0.0010157023789361,-0.0194623582065105,0.0,0.0,0.0,-0.0086749931797385,60.0,-5.253635406494141,-0.0,-7.044625505159274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.526294888928533e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.000100316494354,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,7.409341924358159e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.000100316494354,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.000475858192658,290.9684143066406,294.1499938964844,283.01177978515625,283.01177978515625,284.82476806640625,283.23297119140625,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150332236662,7.621033546456601e-07,0.0010142710525542,-0.0190189015120267,0.0,0.0,0.0,-0.0085910549387335,60.0,-5.295530319213867,-0.0,-7.024568304814238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.526294888928533e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.000100316494354,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,7.409341924358159e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.000100316494354,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.000475858192658,290.9684143066406,294.1499938964844,283.01177978515625,283.01177978515625,284.82476806640625,283.23297119140625,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150332236662,7.621033546456601e-07,0.0010142710525542,-0.0190189015120267,0.0,0.0,0.0,-0.0085910549387335,60.0,-5.295530319213867,-0.0,-7.024568304814238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.51314505073242e-05,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001001780256046,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.399114110739902e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001001780183287,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0004752013483084,290.9659729003906,294.1499938964844,282.9417724609375,282.9417724609375,284.791259765625,283.1633605957031,290.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.45719148653734e-07,0.0010128861758857,-0.0185897517949342,0.0,0.0,0.0,-0.0085098277777433,60.0,-5.335521697998047,-0.0,-7.005186120068174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.51314505073242e-05,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001001780256046,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.399114110739902e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001001780183287,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0004752013483084,290.9659729003906,294.1499938964844,282.9417724609375,282.9417724609375,284.791259765625,283.1633605957031,290.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013631816022,7.45719148653734e-07,0.0010128861758857,-0.0185897517949342,0.0,0.0,0.0,-0.0085098277777433,60.0,-5.335521697998047,-0.0,-7.005186120068174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.500491432845592e-05,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001000447737169,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,7.389272650470957e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001000447737169,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004745692713186,290.96356201171875,294.1499938964844,282.87554931640625,282.87554931640625,284.7572021484375,283.0958557128906,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.299532285287569e-07,0.0010115534532815,-0.0181767866015434,0.0,0.0,0.0,-0.0084316655993461,60.0,-5.373126029968262,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.500491432845592e-05,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001000447737169,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,7.389272650470957e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001000447737169,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004745692713186,290.96356201171875,294.1499938964844,282.87554931640625,282.87554931640625,284.7572021484375,283.0958557128906,290.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.299532285287569e-07,0.0010115534532815,-0.0181767866015434,0.0,0.0,0.0,-0.0084316655993461,60.0,-5.373126029968262,-0.0,-6.986559952792959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.488360956311226e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.99170370050706e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,7.379837916232646e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.991702972911298e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004739633295685,290.96112060546875,294.1499938964844,282.813720703125,282.813720703125,284.7226867675781,283.0309753417969,290.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109907016158,7.148388476707623e-07,0.0010102757951244,-0.0177808795124292,0.0,0.0,0.0,-0.0083567341789603,60.0,-5.408003807067871,-0.0,-6.968727461753589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.488360956311226e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.99170370050706e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,7.379837916232646e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.991702972911298e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0004739633295685,290.96112060546875,294.1499938964844,282.813720703125,282.813720703125,284.7226867675781,283.0309753417969,290.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109907016158,7.148388476707623e-07,0.0010102757951244,-0.0177808795124292,0.0,0.0,0.0,-0.0083567341789603,60.0,-5.408003807067871,-0.0,-6.968727461753589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.482564928475767e-05,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.98559989966452e-05,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.375329732894897e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.98559989966452e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0004736738046631,290.9598999023437,294.1499938964844,282.7846374511719,282.7846374511719,284.7052307128906,283.0,290.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103731183335,7.076172323650098e-07,0.0010096654295921,-0.0175917129963636,0.0,0.0,0.0,-0.0083209322765469,60.0,-5.42393970489502,-0.0,-6.960215159779183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.476830018684268e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.979560854844748e-05,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,7.370868843281642e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,9.979560127248988e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0004733873356599,290.95867919921875,294.1499938964844,282.7568664550781,282.7568664550781,284.6877746582031,282.9693298339844,290.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097620543092,7.004714461800177e-07,0.0010090615833178,-0.0174045320600271,0.0,0.0,0.0,-0.0082855066284537,60.0,-5.439560890197754,-0.0,-6.951796649445896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.46580694289878e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.96795279206708e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.362295582424849e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.96795279206708e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004728367202915,290.9562072753906,294.1499938964844,282.7056579589844,282.7056579589844,284.6526794433594,282.9107666015625,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085869580507,6.867368256280315e-07,0.0010079002240672,-0.0170447509735822,0.0,0.0,0.0,-0.0082174139097332,60.0,-5.468093395233154,-0.0,-6.935631802207355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.46580694289878e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,9.96795279206708e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.362295582424849e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.96795279206708e-05,297.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004728367202915,290.9562072753906,294.1499938964844,282.7056579589844,282.7056579589844,284.6526794433594,282.9107666015625,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085869580507,6.867368256280315e-07,0.0010079002240672,-0.0170447509735822,0.0,0.0,0.0,-0.0082174139097332,60.0,-5.468093395233154,-0.0,-6.935631802207355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.45538267842494e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.956975554814562e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,7.354187982855365e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.956975554814562e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004723159945569,290.9537658691406,294.1499938964844,282.6606140136719,282.6606140136719,284.6174621582031,282.8560791015625,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.737483886354312e-07,0.0010068023111671,-0.0167045127600431,0.0,0.0,0.0,-0.0081530213356018,60.0,-5.492847442626953,-0.0,-6.920361528273133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
