time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.45538267842494e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.956975554814562e-05,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,7.354187982855365e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.956975554814562e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004723159945569,290.9537658691406,294.1499938964844,282.6606140136719,282.6606140136719,284.6174621582031,282.8560791015625,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.737483886354312e-07,0.0010068023111671,-0.0167045127600431,0.0,0.0,0.0,-0.0081530213356018,60.0,-5.492847442626953,-0.0,-6.920361528273133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.446310286875814e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.94742222246714e-05,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.34713175916113e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.94742222246714e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004718628188129,290.9515075683594,294.1499938964844,282.6252136230469,282.6252136230469,284.58502197265625,282.8093566894531,290.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065091773867,6.624443358305143e-07,0.0010058467742055,-0.0164083912968635,0.0,0.0,0.0,-0.0080969799309968,60.0,-5.512147426605225,-0.0,-6.907085747798193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.445560135645792e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.94663205347024e-05,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,7.346548227360472e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.946631325874478e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0004718253330793,290.9512939453125,294.1499938964844,282.6224365234375,282.6224365234375,284.58221435546875,282.8056030273437,290.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064292000606,6.615093184336729e-07,0.001005767728202,-0.0163838975131511,0.0,0.0,0.0,-0.0080923438072204,60.0,-5.513547897338867,-0.0,-6.905987959271442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.436387335881592e-05,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.936972492141648e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,7.339413423324004e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.936972492141648e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0004713671514764,290.9488525390625,294.1499938964844,282.5916442871094,282.5916442871094,284.5470886230469,282.76055908203125,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.500799827335868e-07,0.0010048017138615,-0.0160844884812831,0.0,0.0,0.0,-0.0080356821417808,60.0,-5.52933931350708,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.436387335881592e-05,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.936972492141648e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,7.339413423324004e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.936972492141648e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0004713671514764,290.9488525390625,294.1499938964844,282.5916442871094,282.5916442871094,284.5470886230469,282.76055908203125,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054517770186,6.500799827335868e-07,0.0010048017138615,-0.0160844884812831,0.0,0.0,0.0,-0.0080356821417808,60.0,-5.52933931350708,-0.0,-6.892578596762179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,9.43211853154935e-05,297.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.932477405527608e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,7.336093403864652e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.932477405527608e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0004711539077106,290.9476013183594,294.1499938964844,282.5792541503906,282.5792541503906,284.5296630859375,282.7406616210937,290.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049969423562,6.447609735005244e-07,0.0010043522343039,-0.0159451495856046,0.0,0.0,0.0,-0.0080093136057257,60.0,-5.534794807434082,-0.0,-6.886342873713147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.427911572856829e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.92804707493633e-05,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.332821405725554e-05,297.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.92804707493633e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004709437780547,290.9463806152344,294.1499938964844,282.56890869140625,282.56890869140625,284.5122375488281,282.7211608886719,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045486269518,6.395190439434373e-07,0.001003909157589,-0.0158078279346227,0.0,0.0,0.0,-0.0079833259806036,60.0,-5.539828300476074,-0.0,-6.880200231762501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.419995330972596e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.91971101029776e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.32666376279667e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.919710282702e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004705483152065,290.94390869140625,294.1499938964844,282.5548400878906,282.5548400878906,284.4777526855469,282.6866149902344,290.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037046158686,6.296545507211704e-07,0.0010030749253928,-0.0155494064092636,0.0,0.0,0.0,-0.0079344194382429,60.0,-5.545747756958008,-0.0,-6.868647517421779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.419995330972596e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.91971101029776e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.32666376279667e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,9.919710282702e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004705483152065,290.94390869140625,294.1499938964844,282.5548400878906,282.5548400878906,284.4777526855469,282.6866149902344,290.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037046158686,6.296545507211704e-07,0.0010030749253928,-0.0155494064092636,0.0,0.0,0.0,-0.0079344194382429,60.0,-5.545747756958008,-0.0,-6.868647517421779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.412760118721052e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.912091627484187e-05,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,7.321036537177861e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.912091627484187e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004701869038399,290.9414367675781,294.1499938964844,282.54998779296875,282.54998779296875,284.4437866210937,282.65875244140625,290.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.206393550201028e-07,0.0010023129871115,-0.0153132313862442,0.0,0.0,0.0,-0.0078897252678871,60.0,-5.545825004577637,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.412760118721052e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.912091627484187e-05,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,7.321036537177861e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.912091627484187e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004701869038399,290.9414367675781,294.1499938964844,282.54998779296875,282.54998779296875,284.4437866210937,282.65875244140625,290.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.206393550201028e-07,0.0010023129871115,-0.0153132313862442,0.0,0.0,0.0,-0.0078897252678871,60.0,-5.545825004577637,-0.0,-6.858098089423947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.406625758856536e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.905632032314315e-05,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,7.31626569177024e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.905632032314315e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.000469880469609,290.9389343261719,294.1499938964844,282.54998779296875,282.5440368652344,284.41046142578125,282.6367492675781,290.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.129952225819579e-07,0.00100166676566,-0.0151129737496376,0.0,0.0,0.0,-0.0078518288210034,60.0,-5.541882038116455,-0.0,-6.849160172350821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.406625758856536e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.905632032314315e-05,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,7.31626569177024e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.905632032314315e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.000469880469609,290.9389343261719,294.1499938964844,282.54998779296875,282.5440368652344,284.41046142578125,282.6367492675781,290.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022798087447,6.129952225819579e-07,0.00100166676566,-0.0151129737496376,0.0,0.0,0.0,-0.0078518288210034,60.0,-5.541882038116455,-0.0,-6.849160172350821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.401892020832749e-05,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.900647273752838e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.312584057217464e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.900647273752838e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,0.0004696440300904,290.9364624023437,294.1499938964844,282.54998779296875,282.5370788574219,284.3777160644531,282.6193542480469,290.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017752647399,6.070962399462587e-07,0.0010011681588366,-0.0149584338068962,0.0,0.0,0.0,-0.0078225834295153,60.0,-5.5369720458984375,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.401892020832749e-05,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.900647273752838e-05,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.312584057217464e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.900647273752838e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,0.0004696440300904,290.9364624023437,294.1499938964844,282.54998779296875,282.5370788574219,284.3777160644531,282.6193542480469,290.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017752647399,6.070962399462587e-07,0.0010011681588366,-0.0149584338068962,0.0,0.0,0.0,-0.0078225834295153,60.0,-5.5369720458984375,-0.0,-6.842265776185742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.40005120355636e-05,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.898708231048658e-05,297.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,7.311152148758993e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.898708231048658e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0004695520619861,290.9352111816406,294.1499938964844,282.54998779296875,282.5332336425781,284.3616027832031,282.6121826171875,290.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001579221338,6.048014711268479e-07,0.0010009743273258,-0.014898314140737,0.0,0.0,0.0,-0.0078112077899277,60.0,-5.534558773040772,-0.0,-6.839584898443718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.398442489327864e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.897015115711838e-05,297.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,7.309900684049353e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.897014388116077e-05,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004694717354141,290.9339599609375,294.1499938964844,282.54998779296875,282.5291442871094,284.3455810546875,282.6055603027344,290.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.027969448041404e-07,0.0010008048266172,-0.0148458005860447,0.0,0.0,0.0,-0.0078012696467339,60.0,-5.532234191894531,-0.0,-6.837243660129388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.39604069571942e-05,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.894485265249386e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,7.308032218134031e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.894484537653624e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004693517112173,290.93145751953125,294.1499938964844,282.54998779296875,282.5203552246094,284.3139953613281,282.594482421875,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998022061248776e-07,0.0010005515068769,-0.014767344109714,0.0,0.0,0.0,-0.0077864215709269,60.0,-5.527958393096924,-0.0,-6.833746368783977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.39604069571942e-05,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.894485265249386e-05,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,7.308032218134031e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.894484537653624e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004693517112173,290.93145751953125,294.1499938964844,282.54998779296875,282.5203552246094,284.3139953613281,282.594482421875,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011512786149,5.998022061248776e-07,0.0010005515068769,-0.014767344109714,0.0,0.0,0.0,-0.0077864215709269,60.0,-5.527958393096924,-0.0,-6.833746368783977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.39466044656001e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.893032256513834e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,7.3069597419817e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.893031528918073e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004692827933467,290.928955078125,294.1499938964844,282.54998779296875,282.5107727050781,284.282958984375,282.5856628417969,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010041296482,5.980813853057043e-07,0.0010004059877246,-0.0147222615778446,0.0,0.0,0.0,-0.0077778901904821,60.0,-5.524245262145996,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.39466044656001e-05,297.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.893032256513834e-05,297.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,7.3069597419817e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.893031528918073e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004692827933467,290.928955078125,294.1499938964844,282.54998779296875,282.5107727050781,284.282958984375,282.5856628417969,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010041296482,5.980813853057043e-07,0.0010004059877246,-0.0147222615778446,0.0,0.0,0.0,-0.0077778901904821,60.0,-5.524245262145996,-0.0,-6.831736953927249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.394145308760926e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.892489470075816e-05,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.306558836717159e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.892489470075816e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0004692570655606,290.9264221191406,294.1499938964844,282.54998779296875,282.5004577636719,284.2524719238281,282.5785522460937,290.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009489487856,5.974374062134302e-07,0.001000351505354,-0.0147053906694054,0.0,0.0,0.0,-0.0077746976166963,60.0,-5.521037578582764,-0.0,-6.830985199712813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.394145308760926e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.892489470075816e-05,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.306558836717159e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.892489470075816e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0004692570655606,290.9264221191406,294.1499938964844,282.54998779296875,282.5004577636719,284.2524719238281,282.5785522460937,290.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009489487856,5.974374062134302e-07,0.001000351505354,-0.0147053906694054,0.0,0.0,0.0,-0.0077746976166963,60.0,-5.521037578582764,-0.0,-6.830985199712813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.394469088874756e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.89283071248792e-05,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,7.306810584850609e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.89282998489216e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0004692732472904,290.92388916015625,294.1499938964844,282.54998779296875,282.4894714355469,284.2225341796875,282.5729064941406,290.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.978390049676818e-07,0.001000385498628,-0.0147159108892083,0.0,0.0,0.0,-0.0077766883186995,60.0,-5.518335819244385,-0.0,-6.831454157918415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.394469088874756e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.89283071248792e-05,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,7.306810584850609e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.89282998489216e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0004692732472904,290.92388916015625,294.1499938964844,282.54998779296875,282.4894714355469,284.2225341796875,282.5729064941406,290.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.978390049676818e-07,0.001000385498628,-0.0147159108892083,0.0,0.0,0.0,-0.0077766883186995,60.0,-5.518335819244385,-0.0,-6.831454157918415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.394956578034908e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.89334366749972e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,7.307189662242308e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.89334293990396e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004692975780926,290.9226379394531,294.1499938964844,282.54998779296875,282.4837646484375,284.20782470703125,282.57061767578125,290.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010352125391,5.984448989693192e-07,0.0010004367213696,-0.0147317852824926,0.0,0.0,0.0,-0.007779692299664,60.0,-5.517187118530273,-0.0,-6.832161858483232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.395536471856758e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.893954120343552e-05,297.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.307640044018626e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.89395339274779e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0004693265364039,290.9213562011719,294.1499938964844,282.54998779296875,282.4779052734375,284.1932067871094,282.5685119628906,290.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001097029075,5.991660714244063e-07,0.0010004978394135,-0.0147506771609187,0.0,0.0,0.0,-0.0077832685783505,60.0,-5.516102313995361,-0.0,-6.833003851625108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.397083340445532e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.895583207253368e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.308843487408012e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.895583207253368e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0004694038070738,290.9188232421875,294.1499938964844,282.54998779296875,282.4658508300781,284.164306640625,282.5648498535156,290.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.010917559251538e-07,0.0010006603552028,-0.0148011269047856,0.0,0.0,0.0,-0.007792814169079,60.0,-5.514161586761475,-0.0,-6.835252008841054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.397083340445532e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.895583207253368e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.308843487408012e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.895583207253368e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0004694038070738,290.9188232421875,294.1499938964844,282.54998779296875,282.4658508300781,284.164306640625,282.5648498535156,290.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012614075094,6.010917559251538e-07,0.0010006603552028,-0.0148011269047856,0.0,0.0,0.0,-0.007792814169079,60.0,-5.514161586761475,-0.0,-6.835252008841054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.399132250109687e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.897741256281734e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.310436922125518e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.897740528685972e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004695061652455,290.916259765625,294.1499938964844,282.54998779296875,282.4533386230469,284.1358947753906,282.5618896484375,290.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.036422632860194e-07,0.0010008759563788,-0.0148679465055465,0.0,0.0,0.0,-0.0078054587356746,60.0,-5.512533187866211,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.399132250109687e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.897741256281734e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,7.310436922125518e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.897740528685972e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004695061652455,290.916259765625,294.1499938964844,282.54998779296875,282.4533386230469,284.1358947753906,282.5618896484375,290.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.036422632860194e-07,0.0010008759563788,-0.0148679465055465,0.0,0.0,0.0,-0.0078054587356746,60.0,-5.512533187866211,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.401567513123156e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.900305303744972e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.312331581488252e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.900305303744972e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0004696278192568,290.9136962890625,294.1499938964844,282.54998779296875,282.4404602050781,284.1080017089844,282.5595092773437,290.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017389431595,6.066742912480549e-07,0.0010011321865022,-0.014947379939258,0.0,0.0,0.0,-0.0078204907476902,60.0,-5.51115608215332,-0.0,-6.841772659527123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.401567513123156e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.900305303744972e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.312331581488252e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.900305303744972e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0004696278192568,290.9136962890625,294.1499938964844,282.54998779296875,282.4404602050781,284.1080017089844,282.5595092773437,290.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017389431595,6.066742912480549e-07,0.0010011321865022,-0.014947379939258,0.0,0.0,0.0,-0.0078204907476902,60.0,-5.51115608215332,-0.0,-6.841772659527123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,9.40424870350398e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.903128375299276e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.314416143344715e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.903127647703514e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0004697617259807,290.9111328125,294.1499938964844,282.54998779296875,282.4272766113281,284.0805969238281,282.5575866699219,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100118525864673e-07,0.0010014143772423,-0.0150348162278532,0.0,0.0,0.0,-0.0078370366245508,60.0,-5.509954452514648,-0.0,-6.84567282860371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,9.40424870350398e-05,297.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.903128375299276e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.314416143344715e-05,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.903127647703514e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0004697617259807,290.9111328125,294.1499938964844,282.54998779296875,282.4272766113281,284.0805969238281,282.5575866699219,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020243935286,6.100118525864673e-07,0.0010014143772423,-0.0150348162278532,0.0,0.0,0.0,-0.0078370366245508,60.0,-5.509954452514648,-0.0,-6.84567282860371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.405647870153187e-05,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.904602484311908e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,7.315505354199558e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.904601756716148e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0004698316333815,290.90985107421875,294.1499938964844,282.54998779296875,282.42059326171875,284.067138671875,282.5568542480469,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021734051406,6.117547854955774e-07,0.0010015616426244,-0.0150804780423641,0.0,0.0,0.0,-0.0078456774353981,60.0,-5.509404182434082,-0.0,-6.847709954627136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.407049947185442e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,9.906078048516064e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,7.316595292650163e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.906078048516064e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0004699016571976,290.9085388183594,294.1499938964844,282.54998779296875,282.41387939453125,284.0538024902344,282.55615234375,290.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023227659985,6.135000489848608e-07,0.0010017092572525,-0.0151261994615197,0.0,0.0,0.0,-0.0078543303534388,60.0,-5.508862495422363,-0.0,-6.849749922821502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.409838094143196e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.909014625009148e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,7.318764255614951e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.909013897413388e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0004700409481301,290.90594482421875,294.1499938964844,282.54998779296875,282.4003295898437,284.02734375,282.554931640625,290.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.169717607917846e-07,0.0010020026238635,-0.0152171505615115,0.0,0.0,0.0,-0.0078715411946177,60.0,-5.507781028747559,-0.0,-6.8538092534709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.409838094143196e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.909014625009148e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,7.318764255614951e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.909013897413388e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0004700409481301,290.90594482421875,294.1499938964844,282.54998779296875,282.4003295898437,284.02734375,282.554931640625,290.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026196250692,6.169717607917846e-07,0.0010020026238635,-0.0152171505615115,0.0,0.0,0.0,-0.0078715411946177,60.0,-5.507781028747559,-0.0,-6.8538092534709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.412493818672374e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.91181077552028e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.320829172385857e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.91181077552028e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004701735742855,290.9033508300781,294.1499938964844,282.54998779296875,282.3866882324219,284.0013427734375,282.5539245605469,290.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.202780582498235e-07,0.0010022821370512,-0.015303767286241,0.0,0.0,0.0,-0.0078879334032535,60.0,-5.50665807723999,-0.0,-6.857676027038907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.412493818672374e-05,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.91181077552028e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.320829172385857e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.91181077552028e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004701735742855,290.9033508300781,294.1499938964844,282.54998779296875,282.3866882324219,284.0013427734375,282.5539245605469,290.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.202780582498235e-07,0.0010022821370512,-0.015303767286241,0.0,0.0,0.0,-0.0078879334032535,60.0,-5.50665807723999,-0.0,-6.857676027038907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
