time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.414896339876576e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.914341353578492e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.32269836589694e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.914340625982732e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0004702935984823,290.9007568359375,294.1499938964844,282.54998779296875,282.3730773925781,283.975830078125,282.5531311035156,290.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.232696136976301e-07,0.0010025349911302,-0.0153821380808949,0.0,0.0,0.0,-0.0079027637839317,60.0,-5.505419731140137,-0.0,-6.861175450012524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.414896339876576e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.914341353578492e-05,297.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.32269836589694e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.914340625982732e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0004702935984823,290.9007568359375,294.1499938964844,282.54998779296875,282.3730773925781,283.975830078125,282.5531311035156,290.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031582787632,6.232696136976301e-07,0.0010025349911302,-0.0153821380808949,0.0,0.0,0.0,-0.0079027637839317,60.0,-5.505419731140137,-0.0,-6.861175450012524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.416945977136491e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.91649940260686e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,7.324292528210208e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.91649940260686e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0004703959857579,290.89813232421875,294.1499938964844,282.54998779296875,282.3594970703125,283.95068359375,282.552490234375,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258213147702918e-07,0.0010027507087215,-0.0154489865526556,0.0,0.0,0.0,-0.0079154148697853,60.0,-5.504011631011963,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.416945977136491e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.91649940260686e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,7.324292528210208e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.91649940260686e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0004703959857579,290.89813232421875,294.1499938964844,282.54998779296875,282.3594970703125,283.95068359375,282.552490234375,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033765574917,6.258213147702918e-07,0.0010027507087215,-0.0154489865526556,0.0,0.0,0.0,-0.0079154148697853,60.0,-5.504011631011963,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,9.417731052963064e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,9.917325951391832e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,7.324902981054038e-05,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.91732522379607e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0004704351886175,290.8968200683594,294.1499938964844,282.54998779296875,282.3527526855469,283.9383850097656,282.55224609375,290.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034600272774,6.267979983931582e-07,0.0010028332471847,-0.0154745727777481,0.0,0.0,0.0,-0.0079202558845281,60.0,-5.503176689147949,-0.0,-6.865304413850026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.418455010745674e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.918088471749796e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,7.325465412577614e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.918087744154036e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0004704713646788,290.8955078125,294.1499938964844,282.54998779296875,282.3460693359375,283.9261169433594,282.552001953125,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035365121439,6.276990234255209e-07,0.0010029088007286,-0.0154981780797243,0.0,0.0,0.0,-0.0079247197136282,60.0,-5.502305507659912,-0.0,-6.866358859269894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.41953549045138e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.919226431520656e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.326306513277814e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.919225703924894e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0004705253522843,290.89288330078125,294.1499938964844,282.54998779296875,282.3328552246094,283.90185546875,282.5516052246094,290.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036524618044,6.290438250289299e-07,0.0010030233534052,-0.0155334081500768,0.0,0.0,0.0,-0.0079313917085528,60.0,-5.500380516052246,-0.0,-6.867932711429603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.41953549045138e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.919226431520656e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.326306513277814e-05,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.919225703924894e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0004705253522843,290.89288330078125,294.1499938964844,282.54998779296875,282.3328552246094,283.90185546875,282.5516052246094,290.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036524618044,6.290438250289299e-07,0.0010030233534052,-0.0155334081500768,0.0,0.0,0.0,-0.0079313917085528,60.0,-5.500380516052246,-0.0,-6.867932711429603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.420005517313256e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.91972046904266e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,7.326671766350046e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.91972046904266e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0004705488099716,290.8902282714844,294.1499938964844,282.54998779296875,282.3199157714844,283.87799072265625,282.55126953125,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.296270953498606e-07,0.0010030725970864,-0.0155486864969134,0.0,0.0,0.0,-0.0079342825338244,60.0,-5.498134613037109,-0.0,-6.868615542998668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.420005517313256e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.91972046904266e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,7.326671766350046e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.91972046904266e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0004705488099716,290.8902282714844,294.1499938964844,282.54998779296875,282.3199157714844,283.87799072265625,282.55126953125,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037021711468,6.296270953498606e-07,0.0010030725970864,-0.0155486864969134,0.0,0.0,0.0,-0.0079342825338244,60.0,-5.498134613037109,-0.0,-6.868615542998668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.41977050388232e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.919473814079538e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,7.32648913981393e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.919473086483777e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0004705370811279,290.8875732421875,294.1499938964844,282.54998779296875,282.3073425292969,283.85455322265625,282.5509948730469,290.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036770254373,6.293328169704182e-07,0.0010030476842075,-0.0155409788712859,0.0,0.0,0.0,-0.0079328240826725,60.0,-5.495483875274658,-0.0,-6.868270929771826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.41977050388232e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.919473814079538e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,7.32648913981393e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,9.919473086483777e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0004705370811279,290.8875732421875,294.1499938964844,282.54998779296875,282.3073425292969,283.85455322265625,282.5509948730469,290.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036770254373,6.293328169704182e-07,0.0010030476842075,-0.0155409788712859,0.0,0.0,0.0,-0.0079328240826725,60.0,-5.495483875274658,-0.0,-6.868270929771826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,9.418862464372069e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.918517025653272e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,7.325782644329593e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.918517025653272e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004704917082563,290.8849182128906,294.1499938964844,282.54998779296875,282.29522705078125,283.8315734863281,282.55078125,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.281998139456846e-07,0.0010029518743976,-0.0155112966895103,0.0,0.0,0.0,-0.0079272063449025,60.0,-5.492439270019531,-0.0,-6.866945057026896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,9.418862464372069e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.918517025653272e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,7.325782644329593e-05,297.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.918517025653272e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004704917082563,290.8849182128906,294.1499938964844,282.54998779296875,282.29522705078125,283.8315734863281,282.55078125,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035800514742,6.281998139456846e-07,0.0010029518743976,-0.0155112966895103,0.0,0.0,0.0,-0.0079272063449025,60.0,-5.492439270019531,-0.0,-6.866945057026896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.418035915587096e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.917646821122617e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,7.32514017727226e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.917646821122617e-05,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,0.0004704504390247,290.8835754394531,294.1499938964844,282.54998779296875,282.2893371582031,283.8203125,282.5507202148437,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034919250756,6.27169697509089e-07,0.0010028647957369,-0.0154843097552657,0.0,0.0,0.0,-0.0079220999032258,60.0,-5.490705490112305,-0.0,-6.865739266004314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.417148976353928e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.916712588164955e-05,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,7.324449688894674e-05,297.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.916712588164955e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004704061138909,290.8822631835937,294.1499938964844,282.54998779296875,282.2835693359375,283.8090515136719,282.5506286621094,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003397279419,6.260635245780577e-07,0.0010027711978182,-0.0154553325846791,0.0,0.0,0.0,-0.0079166153445839,60.0,-5.488933086395264,-0.0,-6.864444657139758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.414838132215664e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.914279507938772e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.322652527363971e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.914279507938772e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0004702907172031,290.87957763671875,294.1499938964844,282.54998779296875,282.27252197265625,283.786865234375,282.5505065917969,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.23183893821988e-07,0.0010025281226262,-0.0153798926621675,0.0,0.0,0.0,-0.0079023409634828,60.0,-5.485092639923096,-0.0,-6.861075263486782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.414838132215664e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.914279507938772e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.322652527363971e-05,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.914279507938772e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0004702907172031,290.87957763671875,294.1499938964844,282.54998779296875,282.27252197265625,283.786865234375,282.5505065917969,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031512938439,6.23183893821988e-07,0.0010025281226262,-0.0153798926621675,0.0,0.0,0.0,-0.0079023409634828,60.0,-5.485092639923096,-0.0,-6.861075263486782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.411833161721006e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.911115193972364e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,7.320315489778295e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.911115193972364e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0004701405996456,290.8768920898437,294.1499938964844,282.54998779296875,282.2621154785156,283.7651062011719,282.5504150390625,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.194388788571814e-07,0.0010022113565355,-0.0152817824855446,0.0,0.0,0.0,-0.0078837731853127,60.0,-5.480844020843506,-0.0,-6.856694056978085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.411833161721006e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.911115193972364e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,7.320315489778295e-05,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,9.911115193972364e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0004701405996456,290.8768920898437,294.1499938964844,282.54998779296875,282.2621154785156,283.7651062011719,282.5504150390625,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.194388788571814e-07,0.0010022113565355,-0.0152817824855446,0.0,0.0,0.0,-0.0078837731853127,60.0,-5.480844020843506,-0.0,-6.856694056978085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.408035111846402e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.907115600071847e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,7.317361450986937e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.907114872476086e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0004699508717749,290.87420654296875,294.1499938964844,282.54998779296875,282.2524719238281,283.7437744140625,282.5503234863281,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147053568383853e-07,0.0010018112370744,-0.0151577750220894,0.0,0.0,0.0,-0.0078603066504001,60.0,-5.476130485534668,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.408035111846402e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.907115600071847e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,7.317361450986937e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.907114872476086e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0004699508717749,290.87420654296875,294.1499938964844,282.54998779296875,282.2524719238281,283.7437744140625,282.5503234863281,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002426026389,6.147053568383853e-07,0.0010018112370744,-0.0151577750220894,0.0,0.0,0.0,-0.0078603066504001,60.0,-5.476130485534668,-0.0,-6.851158929066514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.40364261623472e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.902490273816512e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,7.313944661291316e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.90248954622075e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0004697314579971,290.8714904785156,294.1499938964844,282.54998779296875,282.2435913085937,283.7227783203125,282.5502624511719,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.092320177231159e-07,0.0010013488354161,-0.0150143858045339,0.0,0.0,0.0,-0.0078331725671887,60.0,-5.471084117889404,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.40364261623472e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,9.902490273816512e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,7.313944661291316e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.90248954622075e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0004697314579971,290.8714904785156,294.1499938964844,282.54998779296875,282.2435913085937,283.7227783203125,282.5502624511719,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019580367952,6.092320177231159e-07,0.0010013488354161,-0.0150143858045339,0.0,0.0,0.0,-0.0078331725671887,60.0,-5.471084117889404,-0.0,-6.84476120227373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.401130228070542e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.899844735627994e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,7.311991066671908e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.899844008032233e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0004696059622801,290.8701477050781,294.1499938964844,282.54998779296875,282.2394714355469,283.71246337890625,282.5502319335937,290.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,6.061015369596134e-07,0.0010010838741436,-0.0149323744699358,0.0,0.0,0.0,-0.0078176511451601,60.0,-5.4683685302734375,-0.0,-6.841104038812773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,9.39854289754294e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,9.897119889501482e-05,297.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,7.309978536795825e-05,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,9.897119889501482e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0004694767412729,290.8687744140625,294.1499938964844,282.54998779296875,282.235595703125,283.7021789550781,282.5502014160156,290.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001414260827,6.028780035194359e-07,0.0010008114622905,-0.0148479240015149,0.0,0.0,0.0,-0.007801670115441,60.0,-5.465608596801758,-0.0,-6.837338162313247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,9.392882202519104e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,9.891158697428182e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,7.305575854843482e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.891158697428182e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0004691939393524,290.8660583496094,294.1499938964844,282.54998779296875,282.2285461425781,283.68194580078125,282.5501708984375,290.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958244173598359e-07,0.0010002155322581,-0.0146631319075822,0.0,0.0,0.0,-0.0077667026780545,60.0,-5.459817409515381,-0.0,-6.829102261463049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,9.392882202519104e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,9.891158697428182e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,7.305575854843482e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.891158697428182e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0004691939393524,290.8660583496094,294.1499938964844,282.54998779296875,282.2285461425781,283.68194580078125,282.5501708984375,290.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008113458752,5.958244173598359e-07,0.0010002155322581,-0.0146631319075822,0.0,0.0,0.0,-0.0077667026780545,60.0,-5.459817409515381,-0.0,-6.829102261463049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.386581950820982e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.884524479275568e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,7.30067549739033e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.884524479275568e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0004688792396336,290.86334228515625,294.1499938964844,282.54998779296875,282.2225341796875,283.6620788574219,282.5501403808594,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.879745685888338e-07,0.0009995518485084,-0.0144574800506234,0.0,0.0,0.0,-0.0077277850359678,60.0,-5.453650951385498,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.386581950820982e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.884524479275568e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,7.30067549739033e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.884524479275568e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0004688792396336,290.86334228515625,294.1499938964844,282.54998779296875,282.2225341796875,283.6620788574219,282.5501403808594,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.879745685888338e-07,0.0009995518485084,-0.0144574800506234,0.0,0.0,0.0,-0.0077277850359678,60.0,-5.453650951385498,-0.0,-6.819942655056367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.375511581311002e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.872866939986125e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,7.292065129149705e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.872866212390365e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0004683262377511,290.8606262207031,294.1499938964844,282.54998779296875,282.2172241210937,283.64263916015625,282.55010986328125,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989602258428,5.741819109061908e-07,0.0009983860654756,-0.0140961287543177,0.0,0.0,0.0,-0.0076594064012169,60.0,-5.445522308349609,-0.0,-6.80386378348885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.375511581311002e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.872866939986125e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,7.292065129149705e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.872866212390365e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0004683262377511,290.8606262207031,294.1499938964844,282.54998779296875,282.2172241210937,283.64263916015625,282.55010986328125,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989602258428,5.741819109061908e-07,0.0009983860654756,-0.0140961287543177,0.0,0.0,0.0,-0.0076594064012169,60.0,-5.445522308349609,-0.0,-6.80386378348885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.357864473713562e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.85428341664374e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,7.27833976270631e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.854282689047976e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004674447409342,290.8578796386719,294.1499938964844,282.54998779296875,282.2122802734375,283.6234741210937,282.5500793457031,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970802348107,5.521964112631395e-07,0.0009965280769392,-0.0135201252996921,0.0,0.0,0.0,-0.0075504118576645,60.0,-5.434537887573242,-0.0,-6.778272876317716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.357864473713562e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.85428341664374e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,7.27833976270631e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.854282689047976e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004674447409342,290.8578796386719,294.1499938964844,282.54998779296875,282.2122802734375,283.6234741210937,282.5500793457031,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970802348107,5.521964112631395e-07,0.0009965280769392,-0.0135201252996921,0.0,0.0,0.0,-0.0075504118576645,60.0,-5.434537887573242,-0.0,-6.778272876317716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,9.34682466322556e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.842657891567796e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,7.269753405125812e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,9.842657163972036e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0004668932815548,290.85650634765625,294.1499938964844,282.54998779296875,282.2099609375,283.614013671875,282.5500793457031,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959043236449,5.384429186960915e-07,0.0009953659027814,-0.0131597882136702,0.0,0.0,0.0,-0.0074822297319769,60.0,-5.427834510803223,-0.0,-6.762288506934055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.334371861768886e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.829544433159754e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.260067650349811e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,9.829543705563992e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0004662712162826,290.85516357421875,294.1499938964844,282.54998779296875,282.20770263671875,283.6046447753906,282.5500793457031,290.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945774218067,5.229289854469243e-07,0.0009940544841811,-0.0127533208578825,0.0,0.0,0.0,-0.0074053164571523,60.0,-5.420300483703613,-0.0,-6.744280511838951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.305521234637126e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.799163672141732e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,7.237628597067669e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.799163672141732e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0004648300819098,290.8524169921875,294.1499938964844,282.54998779296875,282.2034912109375,283.5862121582031,282.550048828125,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915030095726,4.869876875090995e-07,0.0009910160442814,-0.0118116326630115,0.0,0.0,0.0,-0.0072271306999027,60.0,-5.402603149414063,-0.0,-6.702653365664446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.305521234637126e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.799163672141732e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,7.237628597067669e-05,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.799163672141732e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0004648300819098,290.8524169921875,294.1499938964844,282.54998779296875,282.2034912109375,283.5862121582031,282.550048828125,290.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915030095726,4.869876875090995e-07,0.0009910160442814,-0.0118116326630115,0.0,0.0,0.0,-0.0072271306999027,60.0,-5.402603149414063,-0.0,-6.702653365664446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.273222531192003e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,9.765151480678468e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,7.212506898213178e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.765151480678468e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004632167110685,290.84967041015625,294.1499938964844,282.54998779296875,282.1996459960937,283.5681457519531,282.550048828125,290.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.4675044819086907e-07,0.0009876148542389,-0.0107573494315147,0.0,0.0,0.0,-0.007027649320662,60.0,-5.382561206817627,-0.0,-6.656203765942338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.273222531192003e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,9.765151480678468e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,7.212506898213178e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.765151480678468e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004632167110685,290.84967041015625,294.1499938964844,282.54998779296875,282.1996459960937,283.5681457519531,282.550048828125,290.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988061656244,4.4675044819086907e-07,0.0009876148542389,-0.0107573494315147,0.0,0.0,0.0,-0.007027649320662,60.0,-5.382561206817627,-0.0,-6.656203765942338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.238458005711436e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.728542499942704e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,7.18546798452735e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.728541772346944e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004614801437128,290.8469543457031,294.1499938964844,282.54998779296875,282.1961669921875,283.55047607421875,282.550048828125,290.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843574371188,4.0344141893911e-07,0.0009839539416134,-0.0096225403249263,0.0,0.0,0.0,-0.0068129384890198,60.0,-5.360661506652832,-0.0,-6.606388325280932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
