time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.238458005711436e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.728542499942704e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,7.18546798452735e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.728541772346944e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004614801437128,290.8469543457031,294.1499938964844,282.54998779296875,282.1961669921875,283.55047607421875,282.550048828125,290.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843574371188,4.0344141893911e-07,0.0009839539416134,-0.0096225403249263,0.0,0.0,0.0,-0.0068129384890198,60.0,-5.360661506652832,-0.0,-6.606388325280932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.202731598634271e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.690920705907048e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.157680374803022e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.690920705907048e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.000459695525933,290.8442077636719,294.1499938964844,282.54998779296875,282.19305419921875,283.5331726074219,282.550048828125,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805506560951,3.589345283216972e-07,0.0009801917476579,-0.0084563074633479,0.0,0.0,0.0,-0.0065922886133193,60.0,-5.337792873382568,-0.0,-6.555389830964486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.202731598634271e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.690920705907048e-05,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.157680374803022e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.690920705907048e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.000459695525933,290.8442077636719,294.1499938964844,282.54998779296875,282.19305419921875,283.5331726074219,282.550048828125,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805506560951,3.589345283216972e-07,0.0009801917476579,-0.0084563074633479,0.0,0.0,0.0,-0.0065922886133193,60.0,-5.337792873382568,-0.0,-6.555389830964486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.184845112031326e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.67208543443121e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,7.143768743844703e-05,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.672084706835447e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.000458802038338,290.8428649902344,294.1499938964844,282.54998779296875,282.191650390625,283.524658203125,282.550048828125,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786449372768,3.366521923453547e-07,0.0009783082641661,-0.0078724203631281,0.0,0.0,0.0,-0.0064818207174539,60.0,-5.326190948486328,-0.0,-6.529931795284939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.167311509372666e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.653621964389458e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,7.1301321440842e-05,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.653621964389458e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0004579262167681,290.84149169921875,294.1499938964844,282.54998779296875,282.1903076171875,283.5162658691406,282.550048828125,290.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.148100518046704e-07,0.0009764618007466,-0.0073000607080757,0.0,0.0,0.0,-0.0063735344447195,60.0,-5.314668655395508,-0.0,-6.505025140768339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.133764979196712e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.618295734981076e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.104040560079738e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.618295734981076e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0004562505055218,290.8387756347656,294.1499938964844,282.54998779296875,282.1879272460937,283.49969482421875,282.5500183105469,290.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730193386923929e-07,0.0009729290031827,-0.0062049417756497,0.0,0.0,0.0,-0.0061663496308028,60.0,-5.292216777801514,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.133764979196712e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.618295734981076e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.104040560079738e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.618295734981076e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0004562505055218,290.8387756347656,294.1499938964844,282.54998779296875,282.1879272460937,283.49969482421875,282.5500183105469,290.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732019971124,2.730193386923929e-07,0.0009729290031827,-0.0062049417756497,0.0,0.0,0.0,-0.0061663496308028,60.0,-5.292216777801514,-0.0,-6.457501910972496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.10313247004524e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.586038504494354e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,7.080214709276333e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.586037776898591e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004547203425318,290.8360290527344,294.1499938964844,282.54998779296875,282.1859130859375,283.48345947265625,282.5500183105469,290.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3485843314574605e-07,0.0009697029599919,-0.0052049229852855,0.0,0.0,0.0,-0.0059771598316729,60.0,-5.271062850952148,-0.0,-6.414259701159608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.10313247004524e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.586038504494354e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,7.080214709276333e-05,297.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,9.586037776898591e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004547203425318,290.8360290527344,294.1499938964844,282.54998779296875,282.1859130859375,283.48345947265625,282.5500183105469,290.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699378279037,2.3485843314574605e-07,0.0009697029599919,-0.0052049229852855,0.0,0.0,0.0,-0.0059771598316729,60.0,-5.271062850952148,-0.0,-6.414259701159608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.076646529138088e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.558146848576143e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,7.059614290483296e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.558146848576143e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.000453397311503,290.83331298828125,294.1499938964844,282.54998779296875,282.18426513671875,283.4675598144531,282.5500183105469,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967115513049,2.018629743361089e-07,0.000966913648881,-0.0043402533046901,0.0,0.0,0.0,-0.0058135790750384,60.0,-5.251999855041504,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.076646529138088e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.558146848576143e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,7.059614290483296e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.558146848576143e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.000453397311503,290.83331298828125,294.1499938964844,282.54998779296875,282.18426513671875,283.4675598144531,282.5500183105469,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967115513049,2.018629743361089e-07,0.000966913648881,-0.0043402533046901,0.0,0.0,0.0,-0.0058135790750384,60.0,-5.251999855041504,-0.0,-6.37698676086984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.054823021870106e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.535166464047506e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.042640936560929e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.535165736451744e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0004523071984294,290.83056640625,294.1499938964844,282.54998779296875,282.1829833984375,283.4519958496094,282.5500183105469,290.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647900005802,1.7467665713866157e-07,0.0009646153193898,-0.0036278089974075,0.0,0.0,0.0,-0.0056787976063787,60.0,-5.2354888916015625,-0.0,-6.346358105702167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.054823021870106e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.535166464047506e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.042640936560929e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.535165736451744e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0004523071984294,290.83056640625,294.1499938964844,282.54998779296875,282.1829833984375,283.4519958496094,282.5500183105469,290.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647900005802,1.7467665713866157e-07,0.0009646153193898,-0.0036278089974075,0.0,0.0,0.0,-0.0056787976063787,60.0,-5.2354888916015625,-0.0,-6.346358105702167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.045274055097252e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.525110363028944e-05,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.03521363902837e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.525110363028944e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004518301866482,290.8292236328125,294.1499938964844,282.54998779296875,282.1824951171875,283.4443054199219,282.550048828125,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637725306674,1.6278035275263394e-07,0.0009636097238399,-0.0033160527236759,0.0,0.0,0.0,-0.0056198197416961,60.0,-5.228017330169678,-0.0,-6.332978585987803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.036971459863707e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,9.51636684476398e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,7.028756226645783e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,9.51636684476398e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0004514154570642,290.8278503417969,294.1499938964844,282.54998779296875,282.1820678710937,283.4366760253906,282.550048828125,290.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628880070522,1.5243698214817416e-07,0.0009627355611883,-0.003044991986826,0.0,0.0,0.0,-0.005568541586399,60.0,-5.221205234527588,-0.0,-6.321356949001712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.0234141680412e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.50209068832919e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,7.018211181275547e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.502089960733429e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0004507382400333,290.8251037597656,294.1499938964844,282.54998779296875,282.1815185546875,283.42169189453125,282.5500183105469,290.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355475234277037e-07,0.0009613074362277,-0.0026023823302239,0.0,0.0,0.0,-0.0054848077706992,60.0,-5.2095465660095215,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.0234141680412e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.50209068832919e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,7.018211181275547e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.502089960733429e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0004507382400333,290.8251037597656,294.1499938964844,282.54998779296875,282.1815185546875,283.42169189453125,282.5500183105469,290.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096144300187,1.355475234277037e-07,0.0009613074362277,-0.0026023823302239,0.0,0.0,0.0,-0.0054848077706992,60.0,-5.2095465660095215,-0.0,-6.30240322152531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.010218491312116e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.488195064477624e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,7.007948443060741e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.488195064477624e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0004500790964812,290.8150634765625,294.1499938964844,282.54998779296875,282.18133544921875,283.4061584472656,282.5508728027344,290.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179569944739,1.2490990286551096e-07,0.0010178320808336,-0.0022661853581666,0.0,0.0,0.0,-0.0057207169011235,60.0,-5.397422790527344,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.010218491312116e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.488195064477624e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,7.007948443060741e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.488195064477624e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0004500790964812,290.8150634765625,294.1499938964844,282.54998779296875,282.18133544921875,283.4061584472656,282.5508728027344,290.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179569944739,1.2490990286551096e-07,0.0010178320808336,-0.0022661853581666,0.0,0.0,0.0,-0.0057207169011235,60.0,-5.397422790527344,-0.0,-6.283983822186201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.003434388432652e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.481050801696256e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,7.002671918598935e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.481050801696256e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0004497402114793,290.8123474121094,294.1499938964844,282.54998779296875,282.1815185546875,283.39111328125,282.55133056640625,290.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596465970389,1.106899816250007e-07,0.0009595359442755,-0.001950625795871,0.0,0.0,0.0,-0.0053632301278412,60.0,-5.237061977386475,-0.0,-6.27452223511682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.003434388432652e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.481050801696256e-05,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,7.002671918598935e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.481050801696256e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0004497402114793,290.8123474121094,294.1499938964844,282.54998779296875,282.1815185546875,283.39111328125,282.55133056640625,290.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596465970389,1.106899816250007e-07,0.0009595359442755,-0.001950625795871,0.0,0.0,0.0,-0.0053632301278412,60.0,-5.237061977386475,-0.0,-6.27452223511682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,8.330203854711726e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,8.772106230026111e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,6.479047442553565e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,8.772106230026111e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0004161109391134,290.81060791015625,294.1499938964844,282.54998779296875,282.1820678710937,283.3786926269531,282.55133056640625,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000788896693848,9.17808975486878e-08,0.0007888049003668,-0.0016242171404883,0.0,0.0,0.0,-0.0044164592400193,60.0,-4.642187595367432,-0.0,-5.371250466623678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,8.330203854711726e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,8.772106230026111e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,6.479047442553565e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,8.772106230026111e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0004161109391134,290.81060791015625,294.1499938964844,282.54998779296875,282.1820678710937,283.3786926269531,282.55133056640625,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000788896693848,9.17808975486878e-08,0.0007888049003668,-0.0016242171404883,0.0,0.0,0.0,-0.0044164592400193,60.0,-4.642187595367432,-0.0,-5.371250466623678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,4.024675581604242e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,4.238177643856034e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,3.1303035939345136e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,4.238177643856034e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0002010408934438,290.8214416503906,294.1499938964844,282.54998779296875,282.1824951171875,283.3741455078125,282.55206298828125,290.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007299397257156,8.378547278198314e-08,0.0007298559066839,-0.0014729578979313,0.0,0.0,0.0,-0.0040655247867107,60.0,-3.9482128620147705,-0.0,-1.253793335820319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.025785402627662e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,9.504587796982378e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,7.020056364126503e-05,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.504587796982378e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0004508566926233,290.8216247558594,294.1499938964844,282.54998779296875,282.1829833984375,283.37567138671875,282.57720947265625,290.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.800711783696897e-05,3.837994100308606e-08,-3.804549851338379e-05,-0.0010470973793417,0.0,0.0,0.0,-2.114221570082009e-05,60.0,-3.172428846359253,-0.0,-6.305712219045746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,4.207581878290512e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,4.430786793818697e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,3.2725638448027894e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,4.4307864300208166e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0002101774298353,290.82049560546875,294.1499938964844,282.54998779296875,282.18426513671875,283.3731384277344,282.57818603515625,290.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004249225603416,5.3724043880265526e-08,0.0004248688346706,-0.0009875969262793,0.0,0.0,0.0,-0.0023970287293195,60.0,-2.68572998046875,-0.0,-1.3703428614064704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,4.207581878290512e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,4.430786793818697e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,3.2725638448027894e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,4.4307864300208166e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0002101774298353,290.82049560546875,294.1499938964844,282.54998779296875,282.18426513671875,283.3731384277344,282.57818603515625,290.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004249225603416,5.3724043880265526e-08,0.0004248688346706,-0.0009875969262793,0.0,0.0,0.0,-0.0023970287293195,60.0,-2.68572998046875,-0.0,-1.3703428614064704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,2.9339045795495625e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,3.0895433155819774e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,2.2819260266260244e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.0895429517840967e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001465546229155,290.8222351074219,294.1499938964844,282.54998779296875,282.1859130859375,283.374267578125,282.585205078125,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126109950244,3.909531187673565e-08,0.0003125719085801,-0.0007152882171794,0.0,0.0,0.0,-0.001760836225003,60.0,-2.042754888534546,-0.0,-6.662789431288729e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,2.9339045795495625e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,3.0895433155819774e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,2.2819260266260244e-05,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,3.0895429517840967e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001465546229155,290.8222351074219,294.1499938964844,282.54998779296875,282.1859130859375,283.374267578125,282.585205078125,290.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126109950244,3.909531187673565e-08,0.0003125719085801,-0.0007152882171794,0.0,0.0,0.0,-0.001760836225003,60.0,-2.042754888534546,-0.0,-6.662789431288729e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.0544313883874565e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.163415410905145e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5978912415448576e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.163415410905145e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001026231038849,290.824462890625,294.1499938964844,282.54998779296875,282.1879272460937,283.37646484375,282.5940856933594,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002082705468637,2.6311287371072467e-08,0.000208244237001,-0.0004835095023736,0.0,0.0,0.0,-0.0011747442185878,60.0,-1.4415123462677002,-0.0,-3.2669866811829702e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.0544313883874565e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.163415410905145e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.5978912415448576e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.163415410905145e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001026231038849,290.824462890625,294.1499938964844,282.54998779296875,282.1879272460937,283.37646484375,282.5940856933594,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002082705468637,2.6311287371072467e-08,0.000208244237001,-0.0004835095023736,0.0,0.0,0.0,-0.0011747442185878,60.0,-1.4415123462677002,-0.0,-3.2669866811829702e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.237375272467034e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.303015960729681e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.624031008570457e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.3030158697802108e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,6.18094636593014e-05,290.8252868652344,294.1499938964844,282.54998779296875,282.1903076171875,283.3779296875,282.60009765625,290.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318442809861,1.6488504783751523e-08,0.0001318277936661,-0.0003016737755388,0.0,0.0,0.0,-0.0007426352822221,60.0,-0.9629283547401428,-0.0,-1.1851326586764799e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.237375272467034e-05,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.303015960729681e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.624031008570457e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.3030158697802108e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,6.18094636593014e-05,290.8252868652344,294.1499938964844,282.54998779296875,282.1903076171875,283.3779296875,282.60009765625,290.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318442809861,1.6488504783751523e-08,0.0001318277936661,-0.0003016737755388,0.0,0.0,0.0,-0.0007426352822221,60.0,-0.9629283547401428,-0.0,-1.1851326586764799e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.472498277318664e-06,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.974997738027014e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,7.367499165411573e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.974997738027014e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,4.731709123007022e-05,290.8256225585937,294.1499938964844,282.54998779296875,282.191650390625,283.3783569335937,282.601806640625,290.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009309853543,1.2622472844725507e-08,0.0001009183615678,-0.0002309408446308,0.0,0.0,0.0,-0.0005685108480975,60.0,-0.764125645160675,-0.0,-6.945334307673078e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,7.040648142719874e-06,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.414142601191997e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,5.476060323417187e-06,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,7.414142601191997e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,3.5169498005416244e-05,290.8258056640625,294.1499938964844,282.54998779296875,282.19305419921875,283.3786315917969,282.6028747558594,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-7.501939398935065e-05,9.38195210409276e-09,7.501000800402835e-05,-0.0001716522529022,0.0,0.0,0.0,-0.0004225593875162,60.0,-0.5924310684204102,-0.0,-3.8369787902503555e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.6499682209978346e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,3.843592821795028e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,2.8388644750521053e-06,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.843592821795028e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.823234742914792e-05,290.8258056640625,294.1499938964844,282.54998779296875,282.1961669921875,283.3786926269531,282.603515625,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.889131039613858e-05,4.8637542882090665e-09,3.88864464184735e-05,-8.898725354811177e-05,0.0,0.0,0.0,-0.0002190618251916,60.0,-0.3459826111793518,-0.0,-1.0311984599553624e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.6499682209978346e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,3.843592821795028e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,2.8388644750521053e-06,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,3.843592821795028e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.823234742914792e-05,290.8258056640625,294.1499938964844,282.54998779296875,282.1961669921875,283.3786926269531,282.603515625,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.889131039613858e-05,4.8637542882090665e-09,3.88864464184735e-05,-8.898725354811177e-05,0.0,0.0,0.0,-0.0002190618251916,60.0,-0.3459826111793518,-0.0,-1.0311984599553624e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.6444728316855617e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.7317092897428663e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.2790345635949052e-06,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.7317091760560288e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.214482477342244e-06,290.8258361816406,294.1499938964844,282.54998779296875,282.1996459960937,283.37872314453125,282.60369873046875,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.752241951180622e-05,2.1913553194252704e-09,1.7520227629574947e-05,-4.009296389995143e-05,0.0,0.0,0.0,-9.869792847894132e-05,60.0,-0.1834947317838668,-0.0,-2.0932325317524203e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.6444728316855617e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.7317092897428663e-06,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.2790345635949052e-06,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.7317091760560288e-06,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.214482477342244e-06,290.8258361816406,294.1499938964844,282.54998779296875,282.1996459960937,283.37872314453125,282.60369873046875,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.752241951180622e-05,2.1913553194252704e-09,1.7520227629574947e-05,-4.009296389995143e-05,0.0,0.0,0.0,-9.869792847894132e-05,60.0,-0.1834947317838668,-0.0,-2.0932325317524203e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,5.785698249383131e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,6.092619742048555e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,4.499987937833794e-07,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.092619173614366e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.890076302719536e-06,290.8258361816406,294.1499938964844,282.54998779296875,282.2034912109375,283.37872314453125,282.6037292480469,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.1649757299164776e-06,7.70992047982588e-10,6.164204478409374e-06,-1.4105975424172357e-05,0.0,0.0,0.0,-3.472523530945182e-05,60.0,-0.0873687863349914,-0.0,-2.591049120051481e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
