time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,5.785698249383131e-07,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,6.092619742048555e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,4.499987937833794e-07,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.092619173614366e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.890076302719536e-06,290.8258361816406,294.1499938964844,282.54998779296875,282.2034912109375,283.37872314453125,282.6037292480469,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-6.1649757299164776e-06,7.70992047982588e-10,6.164204478409374e-06,-1.4105975424172357e-05,0.0,0.0,0.0,-3.472523530945182e-05,60.0,-0.0873687863349914,-0.0,-2.591049120051481e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.4058359454338645e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.4804130898937728e-07,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.0934280680885425e-07,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.4804130898937728e-07,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.022442218840297e-07,290.8258361816406,294.1499938964844,282.54998779296875,282.20770263671875,283.37872314453125,282.6037292480469,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.498057372373296e-06,1.873446814348867e-10,1.4978700164647307e-06,-3.42763883054431e-06,0.0,0.0,0.0,-8.438044460490346e-06,60.0,-0.0367647185921669,-0.0,-1.5297955773246196e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.4058359454338645e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.4804130898937728e-07,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.0934280680885425e-07,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.4804130898937728e-07,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.022442218840297e-07,290.8258361816406,294.1499938964844,282.54998779296875,282.20770263671875,283.37872314453125,282.6037292480469,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.498057372373296e-06,1.873446814348867e-10,1.4978700164647307e-06,-3.42763883054431e-06,0.0,0.0,0.0,-8.438044460490346e-06,60.0,-0.0367647185921669,-0.0,-1.5297955773246196e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.4273196785884465e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,2.556084766069944e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.887915423992581e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,2.556084766069944e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.2124965564908052e-07,290.8258361816406,294.1499938964844,282.54998779296875,282.2099609375,283.37872314453125,282.6037292480469,290.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.587031247003324e-07,3.2349792983277226e-11,2.586707807950006e-07,-5.918972760809993e-07,0.0,0.0,0.0,-1.4571851352229714e-06,60.0,-0.0198687557131052,-0.0,-4.560558372189872e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.2439651975171271e-08,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.3099554330153753e-08,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.675285461696605e-09,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.3099553441975333e-08,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,6.213863912307718e-08,290.8258361816406,294.1499938964844,282.54998779296875,282.2122802734375,283.37872314453125,282.6037292480469,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.329068766153796e-07,1.6610296471597508e-11,1.3289026412621754e-07,-3.038681484213157e-07,0.0,0.0,0.0,-7.485505193471909e-07,60.0,-0.0134510993957519,-0.0,-1.1977896083496613e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.7141907684981028e-11,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.8051256669981968e-11,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.3332595444337514e-11,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.805125493525849e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.562738018635939e-11,290.8258361816406,294.1499938964844,282.54998779296875,282.2172241210937,283.37872314453125,282.6037292480469,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7717394218408344e-10,2.33868049844552e-14,1.7715055811162728e-10,-4.0682704427474887e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0044408165849745,-0.0,-2.2411992196339373e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.7141907684981028e-11,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.8051256669981968e-11,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.3332595444337514e-11,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.805125493525849e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,8.562738018635939e-11,290.8258361816406,294.1499938964844,282.54998779296875,282.2172241210937,283.37872314453125,282.6037292480469,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7717394218408344e-10,2.33868049844552e-14,1.7715055811162728e-10,-4.0682704427474887e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0044408165849745,-0.0,-2.2411992196339373e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.453634541856104e-10,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.955133384309534e-10,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.35282723596242e-10,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.955133384309534e-10,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,4.722286117697649e-09,290.8258361816406,294.1499938964844,282.54998779296875,282.2225341796875,283.37872314453125,282.6037292480469,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0075313916502182e-08,1.261109164145402e-12,1.0074053591324628e-08,-2.3051056174949736e-08,0.0,0.0,0.0,-5.675246939063072e-08,60.0,-0.0016991128213703,-0.0,-6.917699055071782e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.453634541856104e-10,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.955133384309534e-10,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.35282723596242e-10,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.955133384309534e-10,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,4.722286117697649e-09,290.8258361816406,294.1499938964844,282.54998779296875,282.2225341796875,283.37872314453125,282.6037292480469,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0075313916502182e-08,1.261109164145402e-12,1.0074053591324628e-08,-2.3051056174949736e-08,0.0,0.0,0.0,-5.675246939063072e-08,60.0,-0.0016991128213703,-0.0,-6.917699055071782e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,7.102352839183369e-08,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,7.479120256448368e-08,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,5.5240526819488884e-08,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,7.479120256448368e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,3.547772564616025e-07,290.8258361816406,294.1499938964844,282.5531616210937,282.2316589355469,283.37872314453125,282.6037292480469,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.567538773400884e-07,9.463829026001848e-11,7.56659289891104e-07,-1.731542852212442e-06,0.0,0.0,0.0,-4.262547008693218e-06,60.0,-0.0033239237964153,-0.0,-3.9045281358162174e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,7.102352839183369e-08,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,7.479120256448368e-08,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,5.5240526819488884e-08,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,7.479120256448368e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,3.547772564616025e-07,290.8258361816406,294.1499938964844,282.5531616210937,282.2316589355469,283.37872314453125,282.6037292480469,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.567538773400884e-07,9.463829026001848e-11,7.56659289891104e-07,-1.731542852212442e-06,0.0,0.0,0.0,-4.262547008693218e-06,60.0,-0.0033239237964153,-0.0,-3.9045281358162174e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,4.04927931185739e-07,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,4.264086612693063e-07,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,3.149439748995065e-07,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,4.264086612693063e-07,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.0226989363436587e-06,290.8258361816406,294.1499938964844,282.5623474121094,282.2478332519531,283.3787536621094,282.6037292480469,290.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.314396846893942e-06,5.395627278304005e-10,4.31385706178844e-06,-9.871912880043965e-06,0.0,0.0,0.0,-2.4301582016050816e-05,60.0,-0.0161203239113092,-0.0,-1.2691692315158765e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,4.04927931185739e-07,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,4.264086612693063e-07,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,3.149439748995065e-07,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,4.264086612693063e-07,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.0226989363436587e-06,290.8258361816406,294.1499938964844,282.5623474121094,282.2478332519531,283.3787536621094,282.6037292480469,290.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.314396846893942e-06,5.395627278304005e-10,4.31385706178844e-06,-9.871912880043965e-06,0.0,0.0,0.0,-2.4301582016050816e-05,60.0,-0.0161203239113092,-0.0,-1.2691692315158765e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,6.621632451242476e-07,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,6.972898631829594e-07,297.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,5.150158699507301e-07,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,6.972898063395405e-07,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.3076426007028203e-06,290.8258361816406,294.1499938964844,282.5691223144531,282.2583923339844,283.3787536621094,282.603759765625,290.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.055192327243276e-06,8.823352048992206e-10,7.054310117382556e-06,-1.6143203538376838e-05,0.0,0.0,0.0,-3.973960701841861e-05,60.0,-0.0272550471127033,-0.0,-3.3938622311796562e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.0526356390982985e-06,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.108476226363564e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,8.187166713469196e-07,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.1084761126767262e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,5.25813356944127e-06,290.8258361816406,294.1499938964844,282.5772399902344,282.2705383300781,283.3787536621094,282.6037902832031,290.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.121557033911813e-05,1.402635563252374e-09,1.1214166988793297e-05,-2.566270086390432e-05,0.0,0.0,0.0,-6.317364750429988e-05,60.0,-0.0424440875649452,-0.0,-8.576700981366425e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.448590976200649e-06,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,2.578484554760508e-06,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.904459850265993e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,2.578484554760508e-06,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.2231219443492591e-05,290.8258361816406,294.1499938964844,282.5974426269531,282.2994079589844,283.3787841796875,282.6040344238281,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.608925206004642e-05,3.262755843280729e-09,2.6085990612045865e-05,-5.9695561503758654e-05,0.0,0.0,0.0,-0.0001469522539991,60.0,-0.1023606210947036,-0.0,-4.640839795788665e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,2.448590976200649e-06,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,2.578484554760508e-06,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.904459850265993e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,2.578484554760508e-06,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.2231219443492591e-05,290.8258361816406,294.1499938964844,282.5974426269531,282.2994079589844,283.3787841796875,282.6040344238281,290.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.608925206004642e-05,3.262755843280729e-09,2.6085990612045865e-05,-5.9695561503758654e-05,0.0,0.0,0.0,-0.0001469522539991,60.0,-0.1023606210947036,-0.0,-4.640839795788665e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,4.886740953224944e-06,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,5.145974228071282e-06,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,3.800798822339857e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,5.145974228071282e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.441028482280672e-05,290.8260498046875,294.1499938964844,282.62255859375,282.3339538574219,283.3791198730469,282.60528564453125,290.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.206736022955738e-05,6.511608585668682e-09,5.2060848247492686e-05,-0.0001191367409774,0.0,0.0,0.0,-0.0002932784555014,60.0,-0.2137610763311386,-0.0,-1.8484289099340856e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,4.886740953224944e-06,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,5.145974228071282e-06,297.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,3.800798822339857e-06,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,5.145974228071282e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.441028482280672e-05,290.8260498046875,294.1499938964844,282.62255859375,282.3339538574219,283.3791198730469,282.60528564453125,290.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.206736022955738e-05,6.511608585668682e-09,5.2060848247492686e-05,-0.0001191367409774,0.0,0.0,0.0,-0.0002932784555014,60.0,-0.2137610763311386,-0.0,-1.8484289099340856e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,8.377839549211785e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.822268682706635e-06,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,6.516097528219689e-06,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,8.822268682706635e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.184904173598625e-05,290.8265991210937,294.1499938964844,282.6522216796875,282.3737487792969,283.3798828125,282.6082458496094,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.926457667257637e-05,1.1163531432600848e-08,8.925341535359621e-05,-0.0002042485866695,0.0,0.0,0.0,-0.0005027982406318,60.0,-0.3790895938873291,-0.0,-5.432855276765736e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,8.377839549211785e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.822268682706635e-06,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,6.516097528219689e-06,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,8.822268682706635e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.184904173598625e-05,290.8265991210937,294.1499938964844,282.6522216796875,282.3737487792969,283.3798828125,282.6082458496094,290.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.926457667257637e-05,1.1163531432600848e-08,8.925341535359621e-05,-0.0002042485866695,0.0,0.0,0.0,-0.0005027982406318,60.0,-0.3790895938873291,-0.0,-5.432855276765736e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,1.3395973837759811e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.4106607522990087e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,1.041909126797691e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.4106606613495389e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,6.69156652293168e-05,290.8276672363281,294.1499938964844,282.68603515625,282.4183654785156,283.3813171386719,282.6138610839844,290.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427321694791,1.7850252831408397e-08,0.0001427143142791,-0.0003265890991315,0.0,0.0,0.0,-0.0008039638632908,60.0,-0.6144790053367615,-0.0,-1.389033332799272e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,1.3395973837759811e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.4106607522990087e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,1.041909126797691e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.4106606613495389e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,6.69156652293168e-05,290.8276672363281,294.1499938964844,282.68603515625,282.4183654785156,283.3813171386719,282.6138610839844,290.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427321694791,1.7850252831408397e-08,0.0001427143142791,-0.0003265890991315,0.0,0.0,0.0,-0.0008039638632908,60.0,-0.6144790053367615,-0.0,-1.389033332799272e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.6567040802328847e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.7445894627599046e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.2885477190138772e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.7445892808609642e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,8.275580330519006e-05,290.8284606933594,294.1499938964844,282.70440673828125,282.4423217773437,283.38238525390625,282.6177673339844,290.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001765194756444,2.207572968870864e-08,0.000176497400389,-0.0004038986517116,0.0,0.0,0.0,-0.0009942768374457,60.0,-0.7640169858932495,-0.0,-2.1244865866520968e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,2.0210671209497377e-05,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,2.128281266777776e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,1.571941356814932e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,2.128281266777776e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0001009564948617,290.82940673828125,294.1499938964844,282.7236633300781,282.46734619140625,283.38360595703125,282.622314453125,290.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002153419918613,2.6930914387435223e-08,0.0002153150562662,-0.0004927293630316,0.0,0.0,0.0,-0.0012129516107961,60.0,-0.9377772808074952,-0.0,-3.1617359841362713e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,2.8851285605924204e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,3.038179784198292e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,2.243989183625672e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,3.038179784198292e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001441181520931,290.8316345214844,294.1499938964844,282.7647399902344,282.520263671875,283.38623046875,282.6319274902344,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074069099966,3.8444660788172775e-08,0.0003073684638366,-0.0007033852743916,0.0,0.0,0.0,-0.0017315243603661,60.0,-1.3559186458587646,-0.0,-6.443093614194595e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,2.8851285605924204e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,3.038179784198292e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,2.243989183625672e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,3.038179784198292e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001441181520931,290.8316345214844,294.1499938964844,282.7647399902344,282.520263671875,283.38623046875,282.6319274902344,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074069099966,3.8444660788172775e-08,0.0003073684638366,-0.0007033852743916,0.0,0.0,0.0,-0.0017315243603661,60.0,-1.3559186458587646,-0.0,-6.443093614194595e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,3.974210267188028e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,4.185035504633561e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,3.09105271298904e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,4.18503514083568e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001985200506169,290.8330993652344,294.1499938964844,282.808837890625,282.57666015625,283.38720703125,282.6374816894531,290.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193427157588,5.2545754414268244e-08,0.0004192901833448,-0.0009621970821171,0.0,0.0,0.0,-0.0023626522161066,60.0,-1.876809000968933,-0.0,-1.2225475742866364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,3.974210267188028e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,4.185035504633561e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,3.09105271298904e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,4.18503514083568e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001985200506169,290.8330993652344,294.1499938964844,282.808837890625,282.57666015625,283.38720703125,282.6374816894531,290.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193427157588,5.2545754414268244e-08,0.0004192901833448,-0.0009621970821171,0.0,0.0,0.0,-0.0023626522161066,60.0,-1.876809000968933,-0.0,-1.2225475742866364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,4.006113522336818e-05,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,4.2186311475234106e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,3.11586627503857e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,4.21863078372553e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0002001136745093,290.8328857421875,294.1499938964844,282.8555908203125,282.6361083984375,283.38427734375,282.64019775390625,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006072525866329,7.144927849367377e-08,0.000607181165833,-0.0012713007163256,0.0,0.0,0.0,-0.0033929026685655,60.0,-2.5530149936676025,-0.0,-1.2422544770629429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,4.006113522336818e-05,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,4.2186311475234106e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,3.11586627503857e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,4.21863078372553e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0002001136745093,290.8328857421875,294.1499938964844,282.8555908203125,282.6361083984375,283.38427734375,282.64019775390625,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006072525866329,7.144927849367377e-08,0.000607181165833,-0.0012713007163256,0.0,0.0,0.0,-0.0033929026685655,60.0,-2.5530149936676025,-0.0,-1.2422544770629429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.009961650008336e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.487925126450136e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,7.007748354226351e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.487924398854376e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004500662616919,290.83270263671875,294.1499938964844,282.9046325683594,282.6981811523437,283.3838806152344,282.6828918457031,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005697296001017,7.969870097213062e-08,0.0005696499138139,-0.0015257179038599,0.0,0.0,0.0,-0.0032629775814712,60.0,-2.4865641593933105,-0.0,-6.283620024305493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.009961650008336e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.487925126450136e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,7.007748354226351e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.487924398854376e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004500662616919,290.83270263671875,294.1499938964844,282.9046325683594,282.6981811523437,283.3838806152344,282.6828918457031,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005697296001017,7.969870097213062e-08,0.0005696499138139,-0.0015257179038599,0.0,0.0,0.0,-0.0032629775814712,60.0,-2.4865641593933105,-0.0,-6.283620024305493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,8.455704664811492e-05,297.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,8.904265268938616e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,6.576660234713927e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,8.904265268938616e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0004223799915052,290.8346862792969,294.1499938964844,282.9299011230469,282.73004150390625,283.3804931640625,282.6850891113281,290.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008659862214699,9.95156383964968e-08,0.0008658866863697,-0.0017504899296909,0.0,0.0,0.0,-0.0048395106568932,60.0,-3.407219648361206,-0.0,-5.53431185323916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,9.004332241602242e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,9.4819966761861e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,7.003369682934135e-05,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.481995948590338e-05,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.000449785060482,290.85162353515625,294.1499938964844,282.9555969238281,282.76239013671875,283.3793640136719,282.69097900390625,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009083208278752,1.0665430494327668e-07,0.0009082141914404,-0.0018958452856168,0.0,0.0,0.0,-0.0050869639962911,60.0,-3.679729223251343,-0.0,-6.275769237618078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.005594620248303e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.483325993642212e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,7.00435193721205e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.483325993642212e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0004498481284826,290.8543701171875,294.1499938964844,283.0080871582031,282.8283386230469,283.3739624023437,282.69683837890625,290.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075469655916,1.249527343816226e-07,0.0010753447422757,-0.0022097988985478,0.0,0.0,0.0,-0.0060100061818957,60.0,-4.66580057144165,-0.0,-6.27752854143182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.005594620248303e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.483325993642212e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,7.00435193721205e-05,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.483325993642212e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0004498481284826,290.8543701171875,294.1499938964844,283.0080871582031,282.8283386230469,283.3739624023437,282.69683837890625,290.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075469655916,1.249527343816226e-07,0.0010753447422757,-0.0022097988985478,0.0,0.0,0.0,-0.0060100061818957,60.0,-4.66580057144165,-0.0,-6.27752854143182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.018390846904369e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.49680106714368e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.014304719632491e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.49680106714368e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.000450487335911,290.85107421875,294.1499938964844,283.061767578125,282.8955383300781,283.3675537109375,282.7053527832031,290.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609062690287,1.29282113903173e-07,0.0009607769898138,-0.0024381896946579,0.0,0.0,0.0,-0.0054537416435778,60.0,-4.790347099304199,-0.0,-6.295379506582321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.018390846904369e-05,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.49680106714368e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.014304719632491e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.49680106714368e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.000450487335911,290.85107421875,294.1499938964844,283.061767578125,282.8955383300781,283.3675537109375,282.7053527832031,290.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609062690287,1.29282113903173e-07,0.0009607769898138,-0.0024381896946579,0.0,0.0,0.0,-0.0054537416435778,60.0,-4.790347099304199,-0.0,-6.295379506582321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.027248597703874e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.5061281172093e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,7.0211935963016e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.5061281172093e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0004509297723416,290.8477783203125,294.1499938964844,283.1162109375,282.9635925292969,283.36309814453125,282.7172241210937,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618500480428,1.403148957024314e-07,0.0009617097093723,-0.0027273180894553,0.0,0.0,0.0,-0.0055084386840462,60.0,-4.790796756744385,-0.0,-6.30775076615464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
