time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.027248597703874e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.5061281172093e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,7.0211935963016e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.5061281172093e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0004509297723416,290.8477783203125,294.1499938964844,283.1162109375,282.9635925292969,283.36309814453125,282.7172241210937,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618500480428,1.403148957024314e-07,0.0009617097093723,-0.0027273180894553,0.0,0.0,0.0,-0.0055084386840462,60.0,-4.790796756744385,-0.0,-6.30775076615464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.032712114276364e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.511881944490597e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,7.025443483144045e-05,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,9.511881944490597e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0004512027080636,290.8459167480469,294.1499938964844,283.1469116210937,283.0018920898437,283.36102294921875,282.7254333496094,290.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624321828596,1.471204598146869e-07,0.0009622850921005,-0.0029056668281555,0.0,0.0,0.0,-0.0055421791039407,60.0,-4.77775764465332,-0.0,-6.31538767947859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.037555719260126e-05,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.5169831183739e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,7.029210973996669e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.51698239077814e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0004514446482062,290.84442138671875,294.1499938964844,283.17108154296875,283.0320129394531,283.3595886230469,282.7326965332031,290.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629480773583,1.5315414714223152e-07,0.0009627949330024,-0.0030637877061963,0.0,0.0,0.0,-0.0055720908567309,60.0,-4.766109943389893,-0.0,-6.322162704464064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.043553291121498e-05,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.523298649583012e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,7.033875590423122e-05,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,9.523298649583012e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0004517442430369,290.8427734375,294.1499938964844,283.1985168457031,283.0661926269531,283.3582763671875,282.7423095703125,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635873138904,1.6062502083968869e-07,0.0009634266607463,-0.0032595705706626,0.0,0.0,0.0,-0.0056091300211846,60.0,-4.751403331756592,-0.0,-6.330556345801598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.050222433870658e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.530321403872222e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,7.039062620606273e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.530321403872222e-05,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0004520773945841,290.8410949707031,294.1499938964844,283.2259521484375,283.100341796875,283.357177734375,282.753173828125,290.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642978548072,1.6893240228910145e-07,0.0009641289361752,-0.0034772751387208,0.0,0.0,0.0,-0.0056503154337406,60.0,-4.736528873443604,-0.0,-6.33989571952043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.065811173059046e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.54673669184558e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,7.051186548778787e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,9.54673669184558e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.000452856067568,290.83770751953125,294.1499938964844,283.2804870605469,283.16815185546875,283.3556823730469,282.7789001464844,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659582865424,1.8834991521998745e-07,0.0009657699265517,-0.0039861323311924,0.0,0.0,0.0,-0.005746578797698,60.0,-4.707215309143066,-0.0,-6.36175343515788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.065811173059046e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.54673669184558e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,7.051186548778787e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,9.54673669184558e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.000452856067568,290.83770751953125,294.1499938964844,283.2804870605469,283.16815185546875,283.3556823730469,282.7789001464844,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659582865424,1.8834991521998745e-07,0.0009657699265517,-0.0039861323311924,0.0,0.0,0.0,-0.005746578797698,60.0,-4.707215309143066,-0.0,-6.36175343515788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.084781049750744e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.566712833475322e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,7.06594146322459e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.566712833475322e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0004538036591839,290.8343200683594,294.1499938964844,283.3343200683594,283.2350158691406,283.3551330566406,282.8114929199219,290.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679794311523,2.119804349831611e-07,0.0009677674970589,-0.0046053910627961,0.0,0.0,0.0,-0.0058637307956814,60.0,-4.679356575012207,-0.0,-6.38840447209077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.084781049750744e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.566712833475322e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,7.06594146322459e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.566712833475322e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0004538036591839,290.8343200683594,294.1499938964844,283.3343200683594,283.2350158691406,283.3551330566406,282.8114929199219,290.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679794311523,2.119804349831611e-07,0.0009677674970589,-0.0046053910627961,0.0,0.0,0.0,-0.0058637307956814,60.0,-4.679356575012207,-0.0,-6.38840447209077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.10698581719771e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.590095578460024e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,7.083211676217616e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.590095578460024e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004549128352664,290.8309326171875,294.1499938964844,283.38702392578125,283.3004150390625,283.35552978515625,282.8519592285156,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703452815301,2.39640257859719e-07,0.0009701056405901,-0.0053302343003451,0.0,0.0,0.0,-0.0060008587315678,60.0,-4.653480052947998,-0.0,-6.419670484092421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.10698581719771e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.590095578460024e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,7.083211676217616e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.590095578460024e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004549128352664,290.8309326171875,294.1499938964844,283.38702392578125,283.3004150390625,283.35552978515625,282.8519592285156,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703452815301,2.39640257859719e-07,0.0009701056405901,-0.0053302343003451,0.0,0.0,0.0,-0.0060008587315678,60.0,-4.653480052947998,-0.0,-6.419670484092421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.132015838986264e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.616453462513164e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,7.102679956005886e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.616453462513164e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0004561631358228,290.8274841308594,294.1499938964844,283.43829345703125,283.3639831542969,283.3568115234375,282.9003601074219,290.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730120655149,2.708197541778645e-07,0.0009727412252686,-0.0061473036184906,0.0,0.0,0.0,-0.0061554359272122,60.0,-4.629697322845459,-0.0,-6.455005774341771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.132015838986264e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.616453462513164e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,7.102679956005886e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.616453462513164e-05,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0004561631358228,290.8274841308594,294.1499938964844,283.43829345703125,283.3639831542969,283.3568115234375,282.9003601074219,290.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730120655149,2.708197541778645e-07,0.0009727412252686,-0.0061473036184906,0.0,0.0,0.0,-0.0061554359272122,60.0,-4.629697322845459,-0.0,-6.455005774341771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.145412332145496e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.630560089135544e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,7.113099127309397e-05,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.630560089135544e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0004568322910927,290.8257751464844,294.1499938964844,283.4632263183594,283.3948974609375,283.3577880859375,282.9277038574219,290.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744394919835,2.875070492791565e-07,0.0009741520043462,-0.0065845944918692,0.0,0.0,0.0,-0.0062381662428379,60.0,-4.618634223937988,-0.0,-6.473957370189964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.159245382761584e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.6451272838749e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.12385808583349e-05,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.6451272838749e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0004575232742354,290.82403564453125,294.1499938964844,283.4876708984375,283.4251708984375,283.35894775390625,282.9570007324219,290.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759133681654,3.0473876222458784e-07,0.0009756085928529,-0.0070361485704779,0.0,0.0,0.0,-0.0063235950656235,60.0,-4.608080387115479,-0.0,-6.493556270470435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,9.18767400435172e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.675063483882695e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.145968993427232e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.675063483882695e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0004589433374349,290.820556640625,294.1499938964844,283.53485107421875,283.4836120605469,283.3618469238281,283.02008056640625,290.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.4015192795777693e-07,0.0009786018636077,-0.0079641304910182,0.0,0.0,0.0,-0.0064991600811481,60.0,-4.588277816772461,-0.0,-6.533927177088118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,9.18767400435172e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.675063483882695e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.145968993427232e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.675063483882695e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0004589433374349,290.820556640625,294.1499938964844,283.53485107421875,283.4836120605469,283.3618469238281,283.02008056640625,290.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789420291781,3.4015192795777693e-07,0.0009786018636077,-0.0079641304910182,0.0,0.0,0.0,-0.0064991600811481,60.0,-4.588277816772461,-0.0,-6.533927177088118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.216525359079242e-05,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.705446427688004e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,7.168409501900896e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.70544570009224e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0004603845591191,290.81707763671875,294.1499938964844,283.57940673828125,283.5387878417969,283.3655700683594,283.0892639160156,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.760924016660283e-07,0.0009816400706768,-0.0089059090241789,0.0,0.0,0.0,-0.0066773411817848,60.0,-4.570367813110352,-0.0,-6.575027100552688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.216525359079242e-05,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.705446427688004e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,7.168409501900896e-05,297.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.70544570009224e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0004603845591191,290.81707763671875,294.1499938964844,283.57940673828125,283.5387878417969,283.3655700683594,283.0892639160156,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820162085816,3.760924016660283e-07,0.0009816400706768,-0.0089059090241789,0.0,0.0,0.0,-0.0066773411817848,60.0,-4.570367813110352,-0.0,-6.575027100552688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.244432294508442e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,9.734833292895928e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,7.190114411059767e-05,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.734833292895928e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0004617785452865,290.8135681152344,294.1499938964844,283.6210021972656,283.5902404785156,283.36993408203125,283.1614685058594,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849895723164,4.108557902782195e-07,0.0009845787426456,-0.0098168207332491,0.0,0.0,0.0,-0.0068496861495077,60.0,-4.553935527801514,-0.0,-6.614903469426281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.244432294508442e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,9.734833292895928e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,7.190114411059767e-05,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.734833292895928e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0004617785452865,290.8135681152344,294.1499938964844,283.6210021972656,283.5902404785156,283.36993408203125,283.1614685058594,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849895723164,4.108557902782195e-07,0.0009845787426456,-0.0098168207332491,0.0,0.0,0.0,-0.0068496861495077,60.0,-4.553935527801514,-0.0,-6.614903469426281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.261623927159236e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.752936603035778e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,7.203485438367352e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,9.752936603035778e-05,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0004626373120117,290.8113098144531,294.1499938964844,283.6458740234375,283.6210327148437,283.3730163574219,283.208251953125,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868217166513,4.322713209603535e-07,0.000986389350146,-0.0103779649361968,0.0,0.0,0.0,-0.006955858785659,60.0,-4.544027328491211,-0.0,-6.63952874901952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.270635928260162e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.76242736214772e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,7.210495095932856e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.76242736214772e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0004630874900612,290.81005859375,294.1499938964844,283.6592102050781,283.6375732421875,283.3748779296875,283.23468017578125,290.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877817938104,4.434981235590385e-07,0.0009873382514342,-0.0106721334159374,0.0,0.0,0.0,-0.0070115169510245,60.0,-4.538717746734619,-0.0,-6.652457074096675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.28266454138793e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.77509407675825e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,7.219850522233173e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.77509407675825e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.000463688338641,290.80828857421875,294.1499938964844,283.6769714355469,283.6595153808594,283.3775634765625,283.2709045410156,290.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890631772577,4.5848207719245693e-07,0.0009886047337204,-0.0110647436231374,0.0,0.0,0.0,-0.007085801102221,60.0,-4.531541347503662,-0.0,-6.669730368003003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.293870971305296e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,9.786894952412696e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,7.228567119454965e-05,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,9.786894952412696e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.000464248121716,290.8064880371094,294.1499938964844,283.6937255859375,283.6802673339844,283.38037109375,283.3066711425781,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990257365629,4.724417976831319e-07,0.0009897848358377,-0.0114305112510919,0.0,0.0,0.0,-0.0071550095453858,60.0,-4.524563789367676,-0.0,-6.685843345621835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.312877955380829e-05,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.80690965661779e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,7.243349682539701e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,9.80690965661779e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0004651975468732,290.8029479980469,294.1499938964844,283.7240905761719,283.7178955078125,283.3863220214844,283.3755187988281,290.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961182185070356e-07,0.0009917865972965,-0.0120508624240756,0.0,0.0,0.0,-0.0072723901830613,60.0,-4.511191368103027,-0.0,-6.713216293974257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.312877955380829e-05,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.80690965661779e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,7.243349682539701e-05,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,9.80690965661779e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0004651975468732,290.8029479980469,294.1499938964844,283.7240905761719,283.7178955078125,283.3863220214844,283.3755187988281,290.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961182185070356e-07,0.0009917865972965,-0.0120508624240756,0.0,0.0,0.0,-0.0072723901830613,60.0,-4.511191368103027,-0.0,-6.713216293974257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.32690891204402e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.821685671340674e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,7.254262891365215e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,9.821684943744911e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0004658984544221,290.79937744140625,294.1499938964844,283.75,283.75,283.39263916015625,283.4395446777344,290.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937777649611,5.135968308422889e-07,0.0009932642569765,-0.0125088160857558,0.0,0.0,0.0,-0.0073590441606938,60.0,-4.498378753662109,-0.0,-6.733459656516061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.32690891204402e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.821685671340674e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,7.254262891365215e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,9.821684943744911e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0004658984544221,290.79937744140625,294.1499938964844,283.75,283.75,283.39263916015625,283.4395446777344,290.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937777649611,5.135968308422889e-07,0.0009932642569765,-0.0125088160857558,0.0,0.0,0.0,-0.0073590441606938,60.0,-4.498378753662109,-0.0,-6.733459656516061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.338393283542246e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.833778312895448e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,7.263194856932387e-05,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.833778312895448e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0004664720909204,290.7958068847656,294.1499938964844,283.77362060546875,283.77362060546875,283.3992614746094,283.498291015625,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279019319459621e-07,0.0009944734629243,-0.0128836147487163,0.0,0.0,0.0,-0.0074299639090895,60.0,-4.4858078956604,-0.0,-6.750050118853326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,9.338393283542246e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,9.833778312895448e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,7.263194856932387e-05,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.833778312895448e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0004664720909204,290.7958068847656,294.1499938964844,283.77362060546875,283.77362060546875,283.3992614746094,283.498291015625,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950014064088,5.279019319459621e-07,0.0009944734629243,-0.0128836147487163,0.0,0.0,0.0,-0.0074299639090895,60.0,-4.4858078956604,-0.0,-6.750050118853326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.349627362098543e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.845608292380348e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,7.27193255443126e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.845608292380348e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004670332418754,290.7922058105469,294.1499938964844,283.79736328125,283.79736328125,283.4061889648437,283.55230712890625,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.418957584879536e-07,0.0009956562425941,-0.0132502531632781,0.0,0.0,0.0,-0.0074993395246565,60.0,-4.47325325012207,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.349627362098543e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.845608292380348e-05,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,7.27193255443126e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.845608292380348e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004670332418754,290.7922058105469,294.1499938964844,283.79736328125,283.79736328125,283.4061889648437,283.55230712890625,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.418957584879536e-07,0.0009956562425941,-0.0132502531632781,0.0,0.0,0.0,-0.0074993395246565,60.0,-4.47325325012207,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.35528296395205e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,9.851564391283318e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,7.276331598404795e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.851564391283318e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0004673157818615,290.7904052734375,294.1499938964844,283.80926513671875,283.80926513671875,283.4098205566406,283.5770874023437,290.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996800721623,5.489412160386564e-07,0.0009962517069652,-0.0134348422288894,0.0,0.0,0.0,-0.0075342683121562,60.0,-4.466944217681885,-0.0,-6.77448781516432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.36094656935893e-05,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,9.857527766143904e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,7.280736463144422e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.857527766143904e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0004675986710935,290.7886047363281,294.1499938964844,283.8211669921875,283.8211669921875,283.4135437011719,283.6009521484375,290.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997404102236,5.559955411627016e-07,0.0009968481026589,-0.0136196622624993,0.0,0.0,0.0,-0.0075692413374781,60.0,-4.46061897277832,-0.0,-6.782691741591408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.372284694109112e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.86946834018454e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,7.289555651368573e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.86946834018454e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,0.0004681650607381,290.7850036621094,294.1499938964844,283.8450012207031,283.8450012207031,283.4211120605469,283.6468811035156,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986121440306,5.701198801943974e-07,0.0009980419417843,-0.0139897093176841,0.0,0.0,0.0,-0.0076392646878957,60.0,-4.447941303253174,-0.0,-6.799132279411424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.372284694109112e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,9.86946834018454e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,7.289555651368573e-05,297.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.86946834018454e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,0.0004681650607381,290.7850036621094,294.1499938964844,283.8450012207031,283.8450012207031,283.4211120605469,283.6468811035156,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986121440306,5.701198801943974e-07,0.0009980419417843,-0.0139897093176841,0.0,0.0,0.0,-0.0076392646878957,60.0,-4.447941303253174,-0.0,-6.799132279411424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.383629367221148e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.881414734991267e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,7.298379205167294e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,9.881414007395506e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0004687317414209,290.7813720703125,294.1499938964844,283.8687438964844,283.8687438964844,283.4289855957031,283.6893920898437,290.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.842512109666131e-07,0.0009992364794015,-0.0143599342554807,0.0,0.0,0.0,-0.0077093229629099,60.0,-4.435222148895264,-0.0,-6.815600528398137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.383629367221148e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,9.881414734991267e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,7.298379205167294e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83514404296875,0.0,0.0,9.881414007395506e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0004687317414209,290.7813720703125,294.1499938964844,283.8687438964844,283.8687438964844,283.4289855957031,283.6893920898437,290.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,5.842512109666131e-07,0.0009992364794015,-0.0143599342554807,0.0,0.0,0.0,-0.0077093229629099,60.0,-4.435222148895264,-0.0,-6.815600528398137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.394939115736634e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.893324750009924e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,7.307175837922841e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.893324022414164e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0004692967049777,290.7777404785156,294.1499938964844,283.8923645019531,283.8923645019531,283.4371643066406,283.72906494140625,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.983397386444267e-07,0.0010004274081438,-0.0147290304303169,0.0,0.0,0.0,-0.007779168896377,60.0,-4.4224934577941895,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.394939115736634e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.893324750009924e-05,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.832275390625,0.0,0.0,7.307175837922841e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.893324022414164e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0004692967049777,290.7777404785156,294.1499938964844,283.8923645019531,283.8923645019531,283.4371643066406,283.72906494140625,290.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.983397386444267e-07,0.0010004274081438,-0.0147290304303169,0.0,0.0,0.0,-0.007779168896377,60.0,-4.4224934577941895,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
