time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,9.403032890986653e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.90184780675918e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,7.313470268854871e-05,297.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,9.901847079163416e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0004697009862866,290.7751159667969,294.1499938964844,283.90924072265625,283.90924072265625,283.4432678222656,283.755859375,290.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018880711868,6.084218284740928e-07,0.0010012796847149,-0.0149931609630584,0.0,0.0,0.0,-0.0078291520476341,60.0,-4.413344860076904,-0.0,-6.843814759349699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.406180470250548e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,9.90516200545244e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,7.315918628592044e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.905161277856678e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0004698582051787,290.77410888671875,294.1499938964844,283.915771484375,283.915771484375,283.4456481933594,283.7662658691406,290.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002223463729,6.123423190729227e-07,0.0010016111191362,-0.0150958690792322,0.0,0.0,0.0,-0.0078485887497663,60.0,-4.409786701202393,-0.0,-6.848397049452616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,9.411748760612682e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,9.91102569969371e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,7.320250006159768e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.91102569969371e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,0.0004701363795902,290.77227783203125,294.1499938964844,283.9273986816406,283.9273986816406,283.45001220703125,283.7837829589844,290.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002816716209,6.192791488501825e-07,0.0010021973866969,-0.0152775989845395,0.0,0.0,0.0,-0.0078829787671566,60.0,-4.403460502624512,-0.0,-6.85650718423858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.417294495506212e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,9.916865383274852e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,7.324562466237694e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,9.916865383274852e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,0.0004704133607447,290.7704772949219,294.1499938964844,283.9389343261719,283.9389343261719,283.4544677734375,283.8008728027344,290.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003407407552,6.261867611101479e-07,0.0010027812095358,-0.0154585605487227,0.0,0.0,0.0,-0.0079172244295477,60.0,-4.397149562835693,-0.0,-6.864588897315117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.428326302440836e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.928482177201658e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.3331430030521e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.928482177201658e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0004709644417744,290.7668151855469,294.1499938964844,283.9617614746094,283.9617614746094,283.46343994140625,283.8343811035156,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399289986802614e-07,0.0010039429180324,-0.0158185679465532,0.0,0.0,0.0,-0.0079853534698486,60.0,-4.384560108184815,-0.0,-6.880680558651876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.428326302440836e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.928482177201658e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.3331430030521e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.928482177201658e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0004709644417744,290.7668151855469,294.1499938964844,283.9617614746094,283.9617614746094,283.46343994140625,283.8343811035156,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399289986802614e-07,0.0010039429180324,-0.0158185679465532,0.0,0.0,0.0,-0.0079853534698486,60.0,-4.384560108184815,-0.0,-6.880680558651876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.439150744583458e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.939880692400038e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,7.341562013607472e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.939880692400038e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0004715051327366,290.7631530761719,294.1499938964844,283.98419189453125,283.98419189453125,283.4726867675781,283.8660888671875,290.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057361796498,6.534125986945583e-07,0.0010050827404484,-0.0161717925220727,0.0,0.0,0.0,-0.0080522010102868,60.0,-4.37209939956665,-0.0,-6.896487292351594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.439150744583458e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.939880692400038e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,7.341562013607472e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.939880692400038e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0004715051327366,290.7631530761719,294.1499938964844,283.98419189453125,283.98419189453125,283.4726867675781,283.8660888671875,290.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057361796498,6.534125986945583e-07,0.0010050827404484,-0.0161717925220727,0.0,0.0,0.0,-0.0080522010102868,60.0,-4.37209939956665,-0.0,-6.896487292351594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.4497598183807e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,9.951052925316616e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,7.349813677137718e-05,297.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.951052925316616e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004720350843854,290.7594909667969,294.1499938964844,284.0061950683594,284.0061950683594,283.4821472167969,283.896240234375,290.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.666281819889264e-07,0.0010061998618766,-0.0165179930627346,0.0,0.0,0.0,-0.008117719553411,60.0,-4.359789371490479,-0.0,-6.911997729730501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.4497598183807e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,9.951052925316616e-05,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,7.349813677137718e-05,297.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.951052925316616e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004720350843854,290.7594909667969,294.1499938964844,284.0061950683594,284.0061950683594,283.4821472167969,283.896240234375,290.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068664560094,6.666281819889264e-07,0.0010061998618766,-0.0165179930627346,0.0,0.0,0.0,-0.008117719553411,60.0,-4.359789371490479,-0.0,-6.911997729730501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.460124420002104e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.961967589333652e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,7.357874710578471e-05,297.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,9.961967589333652e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0004725528124254,290.7558288574219,294.1499938964844,284.02764892578125,284.02764892578125,283.4918518066406,283.9250183105469,290.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.795391414016194e-07,0.0010072912555187,-0.0168562047183513,0.0,0.0,0.0,-0.0081817265599966,60.0,-4.347652912139893,-0.0,-6.92716781713898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.460124420002104e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.961967589333652e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,7.357874710578471e-05,297.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,9.961967589333652e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0004725528124254,290.7558288574219,294.1499938964844,284.02764892578125,284.02764892578125,283.4918518066406,283.9250183105469,290.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.795391414016194e-07,0.0010072912555187,-0.0168562047183513,0.0,0.0,0.0,-0.0081817265599966,60.0,-4.347652912139893,-0.0,-6.92716781713898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,9.46516593103297e-05,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,9.967276855604724e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,7.361796451732516e-05,297.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.967276855604724e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0004728046769741,290.7539978027344,294.1499938964844,284.03814697265625,284.03814697265625,283.4967956542969,283.93878173828125,290.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085077956318,6.858195433778747e-07,0.001007821992971,-0.0170207228511571,0.0,0.0,0.0,-0.0082128625363111,60.0,-4.341686725616455,-0.0,-6.934552487791734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.470194345340131e-05,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.972571569960564e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,7.36570727895014e-05,296.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.972571569960564e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.000473055843031,290.7521667480469,294.1499938964844,284.04852294921875,284.04852294921875,283.50177001953125,283.95233154296875,290.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090435389429,6.920830628587282e-07,0.0010083514498546,-0.0171847995370626,0.0,0.0,0.0,-0.0082439146935939,60.0,-4.335752010345459,-0.0,-6.941921526504302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.479964501224458e-05,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.98285977402702e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,7.373306289082393e-05,296.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.98285977402702e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0004735438851639,290.7484741210937,294.1499938964844,284.0687255859375,284.0687255859375,283.5118408203125,283.97869873046875,290.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.042533525236649e-07,0.0010093803284689,-0.0175035987049341,0.0,0.0,0.0,-0.008304251357913,60.0,-4.324034690856934,-0.0,-6.956251752399113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.479964501224458e-05,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.98285977402702e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,7.373306289082393e-05,296.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,9.98285977402702e-05,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0004735438851639,290.7484741210937,294.1499938964844,284.0687255859375,284.0687255859375,283.5118408203125,283.97869873046875,290.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100845247507,7.042533525236649e-07,0.0010093803284689,-0.0175035987049341,0.0,0.0,0.0,-0.008304251357913,60.0,-4.324034690856934,-0.0,-6.956251752399113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,9.489345393376424e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,9.992738341679797e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,7.380601891782135e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.992738341679797e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0004740124568343,290.7447814941406,294.1499938964844,284.0882263183594,284.0882263183594,283.5220947265625,284.0038146972656,290.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110840667039,7.159384836086247e-07,0.0010103681124746,-0.017809685319662,0.0,0.0,0.0,-0.0083621824160218,60.0,-4.312617301940918,-0.0,-6.97002420224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,9.489345393376424e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,9.992738341679797e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,7.380601891782135e-05,296.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,9.992738341679797e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0004740124568343,290.7447814941406,294.1499938964844,284.0882263183594,284.0882263183594,283.5220947265625,284.0038146972656,290.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110840667039,7.159384836086247e-07,0.0010103681124746,-0.017809685319662,0.0,0.0,0.0,-0.0083621824160218,60.0,-4.312617301940918,-0.0,-6.97002420224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.49832538026385e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001000219490379,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,7.387586811091751e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001000219490379,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0004744610632769,290.7411193847656,294.1499938964844,284.1069641113281,284.1069641113281,283.53253173828125,284.0277404785156,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120406514033,7.271252115970128e-07,0.0010113135213032,-0.0181027129292488,0.0,0.0,0.0,-0.0084176417440176,60.0,-4.301517486572266,-0.0,-6.983221823020358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.49832538026385e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001000219490379,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,7.387586811091751e-05,296.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001000219490379,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0004744610632769,290.7411193847656,294.1499938964844,284.1069641113281,284.1069641113281,283.53253173828125,284.0277404785156,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120406514033,7.271252115970128e-07,0.0010113135213032,-0.0181027129292488,0.0,0.0,0.0,-0.0084176417440176,60.0,-4.301517486572266,-0.0,-6.983221823020358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.505249181529508e-05,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0001000948614091,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,7.392971747322008e-05,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001000948614091,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0004748069040942,290.7381591796875,294.1499938964844,284.1213073730469,284.1213073730469,283.5409240722656,284.0462646484375,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127784917131,7.357497793236689e-07,0.0010120427468791,-0.0183286219835281,0.0,0.0,0.0,-0.0084603996947407,60.0,-4.292829513549805,-0.0,-6.993405321509273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.506915375823156e-05,297.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0001001124037429,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,7.394267595373094e-05,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001001124037429,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0004748901410493,290.7374267578125,294.1499938964844,284.12481689453125,284.12481689453125,283.5430603027344,284.0507507324219,290.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129560250788,7.378252462331147e-07,0.0010122181847691,-0.0183829851448535,0.0,0.0,0.0,-0.0084706898778676,60.0,-4.290707588195801,-0.0,-6.99585740449038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,9.510955715086312e-05,297.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.000100154953543,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,7.397410809062421e-05,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.000100154953543,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0004750919470097,290.7355651855469,294.1499938964844,284.1334228515625,284.1334228515625,283.54840087890625,284.06158447265625,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133864125236,7.428583899127261e-07,0.0010126435663551,-0.018514821305871,0.0,0.0,0.0,-0.0084956418722867,60.0,-4.285518646240234,-0.0,-7.001804647188693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,9.515006968285888e-05,297.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001001976124825,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,7.400561298709363e-05,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0001001976124825,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0004752943059429,290.7337341308594,294.1499938964844,284.1417541503906,284.1417541503906,283.5537414550781,284.07232666015625,290.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138179641216,7.479045507352566e-07,0.0010130701120942,-0.0186469964683055,0.0,0.0,0.0,-0.0085206581279635,60.0,-4.280351638793945,-0.0,-7.007769653455398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,9.522631444269793e-05,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.0001002779026748,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,7.406491204164922e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001002779026748,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0004756751586683,290.7300109863281,294.1499938964844,284.1577453613281,284.1577453613281,283.5644836425781,284.0931091308594,290.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574019491585204e-07,0.0010138730285689,-0.0188957601785659,0.0,0.0,0.0,-0.0085677439346909,60.0,-4.270293235778809,-0.0,-7.019004044650502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,9.522631444269793e-05,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,0.0001002779026748,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,7.406491204164922e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001002779026748,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.0004756751586683,290.7300109863281,294.1499938964844,284.1577453613281,284.1577453613281,283.5644836425781,284.0931091308594,290.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146304266527,7.574019491585204e-07,0.0010138730285689,-0.0188957601785659,0.0,0.0,0.0,-0.0085677439346909,60.0,-4.270293235778809,-0.0,-7.019004044650502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.529686212772503e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.0001003521902021,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,7.41197873139754e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001003521902021,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004760275769513,290.726318359375,294.1499938964844,284.17266845703125,284.17266845703125,283.5753173828125,284.1124572753906,290.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153821203857,7.661899985578202e-07,0.0010146158747375,-0.0191259421408176,0.0,0.0,0.0,-0.008611312136054,60.0,-4.260773181915283,-0.0,-7.029407100844764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.529686212772503e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.0001003521902021,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,7.41197873139754e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001003521902021,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004760275769513,290.726318359375,294.1499938964844,284.17266845703125,284.17266845703125,283.5753173828125,284.1124572753906,290.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153821203857,7.661899985578202e-07,0.0010146158747375,-0.0191259421408176,0.0,0.0,0.0,-0.008611312136054,60.0,-4.260773181915283,-0.0,-7.029407100844764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.53617345658131e-05,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001004205041681,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,7.417023880407214e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,0.0001004205041681,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0004763516189996,290.7226257324219,294.1499938964844,284.1864624023437,284.1864624023437,283.58624267578125,284.1304626464844,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.742702905488841e-07,0.0010152988834306,-0.0193375833332538,0.0,0.0,0.0,-0.0086513711139559,60.0,-4.251764297485352,-0.0,-7.038979532580927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.53617345658131e-05,297.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001004205041681,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,7.417023880407214e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,0.0001004205041681,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0004763516189996,290.7226257324219,294.1499938964844,284.1864624023437,284.1864624023437,283.58624267578125,284.1304626464844,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160731617361,7.742702905488841e-07,0.0010152988834306,-0.0193375833332538,0.0,0.0,0.0,-0.0086513711139559,60.0,-4.251764297485352,-0.0,-7.038979532580927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,9.54224306042306e-05,297.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0001004844234557,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,7.421745249303058e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001004844161798,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0004766548227053,290.7189025878906,294.1499938964844,284.1990966796875,284.1990966796875,283.59716796875,284.1474609375,290.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.81831090534979e-07,0.0010159383527934,-0.0195356160402297,0.0,0.0,0.0,-0.0086888559162616,60.0,-4.243176937103272,-0.0,-7.047942318649802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,9.54224306042306e-05,297.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0001004844234557,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,7.421745249303058e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001004844161798,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0004766548227053,290.7189025878906,294.1499938964844,284.1990966796875,284.1990966796875,283.59716796875,284.1474609375,290.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167200816795,7.81831090534979e-07,0.0010159383527934,-0.0195356160402297,0.0,0.0,0.0,-0.0086888559162616,60.0,-4.243176937103272,-0.0,-7.047942318649802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,9.54486968112178e-05,297.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0001005120793706,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,7.423787610605359e-05,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001005120793706,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004767859936691,290.717041015625,294.1499938964844,284.2049560546875,284.2049560546875,283.6026611328125,284.1553649902344,290.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851024861338374e-07,0.0010162147227674,-0.0196212995797395,0.0,0.0,0.0,-0.0087050748988986,60.0,-4.239169597625732,-0.0,-7.051821881987054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,9.54747447394766e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001005395097308,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.425813964800909e-05,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001005395097308,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0004769161459989,290.7152099609375,294.1499938964844,284.21051025390625,284.21051025390625,283.6081237792969,284.1629638671875,290.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172771289944,7.883475632297632e-07,0.001016488764435,-0.0197062939405441,0.0,0.0,0.0,-0.0087211607024073,60.0,-4.235294342041016,-0.0,-7.055671602529402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,9.552331903250888e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001005906669888,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,7.429592369589955e-05,296.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001005906597129,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0004771587846335,290.71148681640625,294.1499938964844,284.2205810546875,284.2205810546875,283.6190795898437,284.1773681640625,290.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.943982609504019e-07,0.0010170006426051,-0.0198647696524858,0.0,0.0,0.0,-0.0087511604651808,60.0,-4.227852821350098,-0.0,-7.062851636874258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,9.552331903250888e-05,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001005906669888,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,7.429592369589955e-05,296.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001005906597129,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0004771587846335,290.71148681640625,294.1499938964844,284.2205810546875,284.2205810546875,283.6190795898437,284.1773681640625,290.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177950607612,7.943982609504019e-07,0.0010170006426051,-0.0198647696524858,0.0,0.0,0.0,-0.0087511604651808,60.0,-4.227852821350098,-0.0,-7.062851636874258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,9.556332952342927e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001006327947834,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,7.432704296661541e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001006327947834,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0004773586406372,290.707763671875,294.1499938964844,284.22930908203125,284.22930908203125,283.6299743652344,284.1904602050781,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182210244238,7.993818371687667e-07,0.0010174216004088,-0.0199952963739633,0.0,0.0,0.0,-0.0087758656591176,60.0,-4.221113204956055,-0.0,-7.068769036777668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,9.556332952342927e-05,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001006327947834,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,7.432704296661541e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001006327947834,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0004773586406372,290.707763671875,294.1499938964844,284.22930908203125,284.22930908203125,283.6299743652344,284.1904602050781,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182210244238,7.993818371687667e-07,0.0010174216004088,-0.0199952963739633,0.0,0.0,0.0,-0.0087758656591176,60.0,-4.221113204956055,-0.0,-7.068769036777668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,9.5598996267654e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001006703532766,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,7.435477891704068e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.0001006703532766,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0004775368142873,290.7040710449219,294.1499938964844,284.236572265625,284.236572265625,283.64080810546875,284.2020263671875,290.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.038241503527388e-07,0.0010177973890677,-0.0201116446405649,0.0,0.0,0.0,-0.0087978905066847,60.0,-4.215082168579102,-0.0,-7.074044816590688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,9.5598996267654e-05,297.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001006703532766,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,7.435477891704068e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.0001006703532766,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0004775368142873,290.7040710449219,294.1499938964844,284.236572265625,284.236572265625,283.64080810546875,284.2020263671875,290.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186012368649,8.038241503527388e-07,0.0010177973890677,-0.0201116446405649,0.0,0.0,0.0,-0.0087978905066847,60.0,-4.215082168579102,-0.0,-7.074044816590688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,9.562282502884044e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001006954480544,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,7.4373310781084e-05,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001006954480544,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0004776558489538,290.7008056640625,294.1499938964844,284.2417297363281,284.2417297363281,283.6502380371094,284.2107238769531,290.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188549058511,8.067920589382993e-07,0.0010180481476709,-0.0201893784105777,0.0,0.0,0.0,-0.0088126035407185,60.0,-4.210516929626465,-0.0,-7.077571240188264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
